time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7821291089057922,0.3600512444972992,0.3281745016574859,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8807445764541626,0.520618736743927,0.4964430332183838,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9336952567100524,0.614236056804657,0.430787593126297,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8103533387184143,0.400407999753952,0.3834042549133301,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6170294284820557,0.172820970416069,0.8017048239707947,284.9534606933594,284.95001220703125,304.2503356933594,297.543212890625,300.48492431640625,297.2382202148437,284.9534606933594,1.0,0.5863200426101685,0.998891294002533,0.998891294002533,0.9976966977119446,1.0,-2.930225133895874,1.3523242473602295,1.577900767326355,0.683205246925354,0.9579001665115356,0.9579001665115356,0.0,210.4466857910156,215.0,77763.0078125,0.0,2406.705810546875,1.0,278.1499938964844,282.96453857421875,300.5425109863281,305.6019287109375,293.1499938964844,293.1499938964844,278.1499938964844,35793.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421356081962585,1.0,0.0,0.0,3.860426425933838,3.860452651977539,9.94406263998826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.392578125,0.0,1778.4859619140625,1895.4371337890625,0.0,2861.6748046875,0.9523838758468628,1.0,0.0,3.0,1.0,0.0
17684880,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7818849682807922,0.3600137829780578,0.3281499445438385,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8804607391357422,0.5205520391464233,0.4963897466659546,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9335266351699828,0.6144585609436035,0.4309486150741577,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8101378083229065,0.4004102051258087,0.3834156990051269,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6168782711029053,0.1728278696537017,0.8017799854278564,284.9534606933594,284.95001220703125,304.250732421875,297.54449462890625,300.4850158691406,297.2381286621094,284.9534606933594,1.0,0.5864875316619873,0.9988288283348083,0.9988288283348083,0.9978672862052916,1.0,-2.930428981781006,1.3524115085601809,1.5780175924301147,0.6832465529441833,0.9580861926078796,0.9580861926078796,0.0,210.68923950195312,218.0,77773.9375,0.0,2408.28564453125,1.0,278.1499938964844,282.9644470214844,300.5437927246094,305.6039733886719,293.1499938964844,293.1499938964844,278.1499938964844,35793.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421240448951721,1.0,0.0,0.0,3.861038446426392,3.8610644340515137,9.94721517599828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.7587890625,0.0,1779.2420654296875,1895.4371337890625,0.0,2861.566162109375,0.9525216221809388,1.0,0.0,3.0,1.0,0.0
17684940,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7788724899291992,0.359538584947586,0.3278366923332214,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.87696373462677,0.5197166204452515,0.4957222044467926,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.931441366672516,0.6172096133232117,0.4329401850700378,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8074482083320618,0.4004321694374084,0.3835531771183014,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6149943470954895,0.1729104965925216,0.8027026057243347,284.9534606933594,284.95001220703125,304.2554626464844,297.5606994628906,300.48638916015625,297.2369079589844,284.9534606933594,1.0,0.5885685086250305,0.9980480670928956,0.9980480670928956,1.0,1.0,-2.9329185485839844,1.353472352027893,1.5794461965560913,0.6837484240531921,0.9604064226150512,0.9604064226150512,0.0,213.7169647216797,221.0,77909.8125,0.0,2427.9208984375,1.0,278.1499938964844,282.96337890625,300.5599975585937,305.6294250488281,293.1499938964844,293.1499938964844,278.1499938964844,35793.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419812321662903,1.0,0.0,0.0,3.868652105331421,3.868678092956543,9.986483746615704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.2705078125,0.0,1788.672119140625,1895.4371337890625,0.0,2860.231689453125,0.9542372226715088,1.0,0.0,3.0,1.0,0.0
17685000,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7788724899291992,0.359538584947586,0.3278366923332214,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.87696373462677,0.5197166204452515,0.4957222044467926,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.931441366672516,0.6172096133232117,0.4329401850700378,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8074482083320618,0.4004321694374084,0.3835531771183014,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6149943470954895,0.1729104965925216,0.8027026057243347,284.9534606933594,284.95001220703125,304.2554626464844,297.5606994628906,300.48638916015625,297.2369079589844,284.9534606933594,1.0,0.5885685086250305,0.9980480670928956,0.9980480670928956,1.0,1.0,-2.9329185485839844,1.353472352027893,1.5794461965560913,0.6837484240531921,0.9604064226150512,0.9604064226150512,0.0,213.7169647216797,221.0,77909.8125,0.0,2427.9208984375,1.0,278.1499938964844,282.96337890625,300.5599975585937,305.6294250488281,293.1499938964844,293.1499938964844,278.1499938964844,35793.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419812321662903,1.0,0.0,0.0,3.868652105331421,3.868678092956543,9.986483746615704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.2705078125,0.0,1788.672119140625,1895.4371337890625,0.0,2860.231689453125,0.9542372226715088,1.0,0.0,3.0,1.0,0.0
17685060,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7759308815002441,0.359058529138565,0.3275192081928253,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8735537528991699,0.5188799500465393,0.4950536489486694,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9294093251228333,0.6199395656585693,0.4349171221256256,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8047600984573364,0.400450199842453,0.3836869597434997,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6131155490875244,0.1729906946420669,0.8036147356033325,284.9534912109375,284.95001220703125,304.2601318359375,297.5768737792969,300.4877624511719,297.23565673828125,284.9534912109375,1.0,0.5906386971473694,0.9951502084732056,0.9951502084732056,1.0,1.0,-2.9353671073913574,1.3545409440994265,1.5808260440826416,0.6842683553695679,0.9627323746681212,0.9627323746681212,0.0,216.7460174560547,224.0,78045.046875,0.0,2447.521240234375,1.0,278.1499938964844,282.9623107910156,300.576171875,305.65484619140625,293.1499938964844,293.1499938964844,278.1499938964844,35794.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418402075767517,1.0,0.0,0.0,3.876220941543579,3.87624716758728,1.0025598840002203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12719.732421875,0.0,1798.086669921875,1895.4371337890625,0.0,2858.912841796875,0.9559434652328492,1.0,0.0,3.0,1.0,0.0
17685120,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7759308815002441,0.359058529138565,0.3275192081928253,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8735537528991699,0.5188799500465393,0.4950536489486694,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9294093251228333,0.6199395656585693,0.4349171221256256,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8047600984573364,0.400450199842453,0.3836869597434997,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6131155490875244,0.1729906946420669,0.8036147356033325,284.9534912109375,284.95001220703125,304.2601318359375,297.5768737792969,300.4877624511719,297.23565673828125,284.9534912109375,1.0,0.5906386971473694,0.9951502084732056,0.9951502084732056,1.0,1.0,-2.9353671073913574,1.3545409440994265,1.5808260440826416,0.6842683553695679,0.9627323746681212,0.9627323746681212,0.0,216.7460174560547,224.0,78045.046875,0.0,2447.521240234375,1.0,278.1499938964844,282.9623107910156,300.576171875,305.65484619140625,293.1499938964844,293.1499938964844,278.1499938964844,35794.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418402075767517,1.0,0.0,0.0,3.876220941543579,3.87624716758728,1.0025598840002203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12719.732421875,0.0,1798.086669921875,1895.4371337890625,0.0,2858.912841796875,0.9559434652328492,1.0,0.0,3.0,1.0,0.0
17685180,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.773057758808136,0.3585715591907501,0.3271957635879516,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8702287077903748,0.5180408358573914,0.4943831264972687,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9274255633354188,0.6226392984390259,0.4368734955787658,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8021104335784912,0.4004625380039215,0.3838156163692474,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.611234188079834,0.1730676591396331,0.8045127391815186,284.9534606933594,284.95001220703125,304.2646484375,297.5928955078125,300.4890441894531,297.2344055175781,284.9534912109375,1.0,0.5926953554153442,0.9922524094581604,0.9922524094581604,1.0,1.0,-2.9377574920654297,1.3555790185928345,1.5821784734725952,0.6847721934318542,0.9650415182113647,0.9650415182113647,0.0,219.7753295898437,227.0,78178.71875,0.0,2467.048828125,1.0,278.1499938964844,282.96124267578125,300.5921936035156,305.6800537109375,293.1499938964844,293.1499938964844,278.1499938964844,35797.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417049646377563,1.0,0.0,0.0,3.883708238601685,3.8837344646453857,1.0064367188533652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.955078125,0.0,1807.44140625,1895.4371337890625,0.0,2857.648681640625,0.9576318860054016,1.0,0.0,3.0,1.0,0.0
17685240,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.773057758808136,0.3585715591907501,0.3271957635879516,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8702287077903748,0.5180408358573914,0.4943831264972687,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9274255633354188,0.6226392984390259,0.4368734955787658,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8021104335784912,0.4004625380039215,0.3838156163692474,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.611234188079834,0.1730676591396331,0.8045127391815186,284.9534606933594,284.95001220703125,304.2646484375,297.5928955078125,300.4890441894531,297.2344055175781,284.9534912109375,1.0,0.5926953554153442,0.9922524094581604,0.9922524094581604,1.0,1.0,-2.9377574920654297,1.3555790185928345,1.5821784734725952,0.6847721934318542,0.9650415182113647,0.9650415182113647,0.0,219.7753295898437,227.0,78178.71875,0.0,2467.048828125,1.0,278.1499938964844,282.96124267578125,300.5921936035156,305.6800537109375,293.1499938964844,293.1499938964844,278.1499938964844,35797.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417049646377563,1.0,0.0,0.0,3.883708238601685,3.8837344646453857,1.0064367188533652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.955078125,0.0,1807.44140625,1895.4371337890625,0.0,2857.648681640625,0.9576318860054016,1.0,0.0,3.0,1.0,0.0
17685300,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7716463208198547,0.3583245575428009,0.3270309269428253,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8685977458953857,0.5176198482513428,0.494046539068222,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9264501333236694,0.6239736080169678,0.4378410577774048,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8008055686950684,0.4004657864570617,0.3838772475719452,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6102937459945679,0.1731045693159103,0.8049547672271729,284.9534606933594,284.95001220703125,304.26678466796875,297.6007995605469,300.4896240234375,297.2337646484375,284.9534606933594,1.0,0.5937173366546631,0.9908034801483154,0.9908034801483154,1.0,1.0,-2.9389233589172363,1.356082558631897,1.5828408002853394,0.6850159168243408,0.966180145740509,0.966180145740509,0.0,221.28903198242188,227.0,78244.484375,0.0,2476.765380859375,1.0,278.1499938964844,282.9607238769531,300.60009765625,305.6925048828125,293.1499938964844,293.1499938964844,278.1499938964844,35798.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841637909412384,1.0,0.0,0.0,3.8873934745788574,3.8874199390411377,1.0083476809086278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.37109375,0.0,1812.0618896484373,1895.4371337890625,0.0,2857.022216796875,0.9584635496139526,1.0,0.0,3.0,1.0,0.0
17685360,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7702509760856628,0.3580763041973114,0.3268650770187378,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8669863939285278,0.5171981453895569,0.4937094748020172,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9254865050315856,0.6253021955490112,0.4388048350811004,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.799513041973114,0.400467962026596,0.3839379549026489,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6093588471412659,0.1731409430503845,0.8053946495056152,284.95343017578125,284.95001220703125,304.26885986328125,297.608642578125,300.4901733398437,297.23309326171875,284.95343017578125,1.0,0.5947369337081909,0.9893369674682616,0.9893369674682616,1.0,1.0,-2.9400787353515625,1.3565795421600342,1.583499312400818,0.6852555871009827,0.9673104882240297,0.9673104882240297,0.0,222.80386352539065,230.0,78309.75,0.0,2486.47607421875,1.0,278.1499938964844,282.9602355957031,300.60797119140625,305.70489501953125,293.1499938964844,293.1499938964844,278.1499938964844,35800.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415746688842773,1.0,0.0,0.0,3.891051769256592,3.891078233718872,1.0102463647854163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.6962890625,0.0,1816.6595458984373,1895.4371337890625,0.0,2856.4306640625,0.9592891335487366,1.0,0.0,3.0,1.0,0.0
17685420,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.767505943775177,0.3575669527053833,0.3265219628810882,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8638232350349426,0.5163471102714539,0.4930283427238464,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9235771894454956,0.6278999447822571,0.4406916797161102,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7969644665718079,0.4004611372947693,0.3840489387512207,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6075049042701721,0.1732082664966583,0.8062500357627869,284.953369140625,284.95001220703125,304.27264404296875,297.6240234375,300.4909362792969,297.2317199707031,284.953369140625,1.0,0.5967563390731812,0.9864039421081544,0.9864039421081544,1.0,1.0,-2.942279577255249,1.3575170040130615,1.5847625732421875,0.685705304145813,0.9694852232933044,0.9694852232933044,0.0,225.828353881836,233.0,78435.265625,0.0,2505.689208984375,1.0,278.1499938964844,282.9592590332031,300.6231689453125,305.7287902832031,293.1499938964844,293.1499938964844,278.1499938964844,35804.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414309024810791,1.0,0.0,0.0,3.898074626922608,3.898101091384888,1.0138963943973067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.3330078125,0.0,1825.514404296875,1895.4371337890625,0.0,2855.087158203125,0.9608759880065918,1.0,0.0,3.0,1.0,0.0
17685480,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.767505943775177,0.3575669527053833,0.3265219628810882,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8638232350349426,0.5163471102714539,0.4930283427238464,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9235771894454956,0.6278999447822571,0.4406916797161102,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7969644665718079,0.4004611372947693,0.3840489387512207,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6075049042701721,0.1732082664966583,0.8062500357627869,284.953369140625,284.95001220703125,304.27264404296875,297.6240234375,300.4909362792969,297.2317199707031,284.953369140625,1.0,0.5967563390731812,0.9864039421081544,0.9864039421081544,1.0,1.0,-2.942279577255249,1.3575170040130615,1.5847625732421875,0.685705304145813,0.9694852232933044,0.9694852232933044,0.0,225.828353881836,233.0,78435.265625,0.0,2505.689208984375,1.0,278.1499938964844,282.9592590332031,300.6231689453125,305.7287902832031,293.1499938964844,293.1499938964844,278.1499938964844,35804.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414309024810791,1.0,0.0,0.0,3.898074626922608,3.898101091384888,1.0138963943973067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.3330078125,0.0,1825.514404296875,1895.4371337890625,0.0,2855.087158203125,0.9608759880065918,1.0,0.0,3.0,1.0,0.0
17685540,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7648226022720337,0.3570534586906433,0.3261753916740417,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8607343435287476,0.5154943466186523,0.492345780134201,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9217159748077391,0.6304801106452942,0.4425663650035858,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7944640517234802,0.4004513919353485,0.3841573894023895,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6056727170944214,0.1732739806175232,0.807099461555481,284.95330810546875,284.95001220703125,304.27587890625,297.638916015625,300.4915466308594,297.2303161621094,284.95330810546875,1.0,0.5987671613693237,0.9834709167480468,0.9834709167480468,1.0,1.0,-2.944446086883545,1.358434557914734,1.586011528968811,0.6861434578895569,0.9716362357139589,0.9716362357139589,0.0,228.8587341308593,236.0,78559.0546875,0.0,2524.898681640625,1.0,278.1499938964844,282.95831298828125,300.63818359375,305.75244140625,293.1499938964844,293.1499938964844,278.1499938964844,35809.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413187861442566,1.0,0.0,0.0,3.904993295669556,3.905019760131836,1.0174986755373538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.6630859375,0.0,1834.275390625,1895.4371337890625,0.0,2854.039306640625,0.9624385833740234,1.0,0.0,3.0,1.0,0.0
17685600,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7648226022720337,0.3570534586906433,0.3261753916740417,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8607343435287476,0.5154943466186523,0.492345780134201,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9217159748077391,0.6304801106452942,0.4425663650035858,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7944640517234802,0.4004513919353485,0.3841573894023895,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6056727170944214,0.1732739806175232,0.807099461555481,284.95330810546875,284.95001220703125,304.27587890625,297.638916015625,300.4915466308594,297.2303161621094,284.95330810546875,1.0,0.5987671613693237,0.9834709167480468,0.9834709167480468,1.0,1.0,-2.944446086883545,1.358434557914734,1.586011528968811,0.6861434578895569,0.9716362357139589,0.9716362357139589,0.0,228.8587341308593,236.0,78559.0546875,0.0,2524.898681640625,1.0,278.1499938964844,282.95831298828125,300.63818359375,305.75244140625,293.1499938964844,293.1499938964844,278.1499938964844,35809.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413187861442566,1.0,0.0,0.0,3.904993295669556,3.905019760131836,1.0174986755373538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.6630859375,0.0,1834.275390625,1895.4371337890625,0.0,2854.039306640625,0.9624385833740234,1.0,0.0,3.0,1.0,0.0
17685660,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7622007131576538,0.3565321564674377,0.3258220553398132,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8577204942703247,0.514637291431427,0.4916594922542572,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9198991060256958,0.6330264210700989,0.4444179534912109,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7920129895210266,0.4004357457160949,0.3842604458332062,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6038634181022644,0.173336774110794,0.8079361915588379,284.95318603515625,284.95001220703125,304.2784118652344,297.6532287597656,300.4918212890625,297.2288513183594,284.9532165527344,1.0,0.6007649302482605,0.9805156588554382,0.9805156588554382,1.0,1.0,-2.946551322937012,1.3593175411224363,1.5872336626052856,0.6865630745887756,0.9737037420272828,0.9737037420272828,0.0,231.88926696777344,239.0,78678.4375,0.0,2544.022216796875,1.0,278.1499938964844,282.9573669433594,300.6526184082031,305.7752380371094,293.1499938964844,293.1499938964844,278.1499938964844,35816.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412193059921265,1.0,0.0,0.0,3.9116756916046143,3.911702156066896,1.0209839729213854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.0625,0.0,1842.77783203125,1895.4371337890625,0.0,2853.109375,0.9639493227005004,1.0,0.0,3.0,1.0,0.0
17685720,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7622007131576538,0.3565321564674377,0.3258220553398132,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8577204942703247,0.514637291431427,0.4916594922542572,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9198991060256958,0.6330264210700989,0.4444179534912109,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7920129895210266,0.4004357457160949,0.3842604458332062,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6038634181022644,0.173336774110794,0.8079361915588379,284.95318603515625,284.95001220703125,304.2784118652344,297.6532287597656,300.4918212890625,297.2288513183594,284.9532165527344,1.0,0.6007649302482605,0.9805156588554382,0.9805156588554382,1.0,1.0,-2.946551322937012,1.3593175411224363,1.5872336626052856,0.6865630745887756,0.9737037420272828,0.9737037420272828,0.0,231.88926696777344,239.0,78678.4375,0.0,2544.022216796875,1.0,278.1499938964844,282.9573669433594,300.6526184082031,305.7752380371094,293.1499938964844,293.1499938964844,278.1499938964844,35816.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412193059921265,1.0,0.0,0.0,3.9116756916046143,3.911702156066896,1.0209839729213854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.0625,0.0,1842.77783203125,1895.4371337890625,0.0,2853.109375,0.9639493227005004,1.0,0.0,3.0,1.0,0.0
17685780,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7596377730369568,0.3560026586055755,0.325461596250534,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8547783493995667,0.5137753486633301,0.4909687638282776,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9181244373321532,0.6355366706848145,0.4462448954582214,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7896097898483276,0.4004140496253967,0.3843579292297363,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6020762920379639,0.1733965575695037,0.8087599873542786,284.9530639648437,284.95001220703125,304.2801513671875,297.66680908203125,300.4916381835937,297.2273864746094,284.9530639648437,1.0,0.6027491688728333,0.9775604009628296,0.9775604009628296,1.0,1.0,-2.9485909938812256,1.3601651191711426,1.588425874710083,0.6869639754295349,0.9756731986999512,0.9756731986999512,0.0,234.92019653320312,242.0,78792.71875,0.0,2563.052001953125,1.0,278.1499938964844,282.9564819335937,300.66632080078125,305.79705810546875,293.1499938964844,293.1499938964844,278.1499938964844,35824.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841132640838623,1.0,0.0,0.0,3.918074369430542,3.918101072311402,1.0243270480714273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.3525390625,0.0,1850.9580078125,1895.4371337890625,0.0,2852.299072265625,0.965397298336029,1.0,0.0,3.0,1.0,0.0
17685840,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7596377730369568,0.3560026586055755,0.325461596250534,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8547783493995667,0.5137753486633301,0.4909687638282776,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9181244373321532,0.6355366706848145,0.4462448954582214,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7896097898483276,0.4004140496253967,0.3843579292297363,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6020762920379639,0.1733965575695037,0.8087599873542786,284.9530639648437,284.95001220703125,304.2801513671875,297.66680908203125,300.4916381835937,297.2273864746094,284.9530639648437,1.0,0.6027491688728333,0.9775604009628296,0.9775604009628296,1.0,1.0,-2.9485909938812256,1.3601651191711426,1.588425874710083,0.6869639754295349,0.9756731986999512,0.9756731986999512,0.0,234.92019653320312,242.0,78792.71875,0.0,2563.052001953125,1.0,278.1499938964844,282.9564819335937,300.66632080078125,305.79705810546875,293.1499938964844,293.1499938964844,278.1499938964844,35824.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841132640838623,1.0,0.0,0.0,3.918074369430542,3.918101072311402,1.0243270480714273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.3525390625,0.0,1850.9580078125,1895.4371337890625,0.0,2852.299072265625,0.965397298336029,1.0,0.0,3.0,1.0,0.0
17685900,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7583777904510498,0.3557346761226654,0.3252785801887512,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8533332943916321,0.5133423805236816,0.4906216263771057,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.917252480983734,0.6367778182029724,0.4471487402915954,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.788425862789154,0.4004009366035461,0.3844045400619507,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6011908650398254,0.1734253317117691,0.8091670274734497,284.9530029296875,284.95001220703125,304.2807006835937,297.67333984375,300.49139404296875,297.22662353515625,284.9530029296875,1.0,0.6037360429763794,0.9760827422142028,0.9760827422142028,1.0,1.0,-2.949585437774658,1.3605750799179075,1.58901047706604,0.687157154083252,0.9766178727149964,0.9766178727149964,0.0,236.4358062744141,242.0,78847.7734375,0.0,2572.529541015625,1.0,278.1499938964844,282.9560852050781,300.6728515625,305.8075561523437,293.1499938964844,293.1499938964844,278.1499938964844,35828.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410950303077698,1.0,0.0,0.0,3.921156167984009,3.921182870864868,1.025939013743482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12896.5419921875,0.0,1854.911376953125,1895.4371337890625,0.0,2851.947509765625,0.9660950899124146,1.0,0.0,3.0,1.0,0.0
17685960,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7571313977241516,0.3554641604423523,0.3250933289527893,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8519047498703003,0.5129076242446899,0.490272969007492,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9163889288902284,0.638005793094635,0.4480440616607666,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7872531414031982,0.4003858268260956,0.3844494223594665,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6003106236457825,0.1734531968832016,0.8095702528953552,284.9529113769531,284.95001220703125,304.2809753417969,297.6796264648437,300.4909973144531,297.225830078125,284.9529113769531,1.0,0.6047189831733704,0.9746251702308656,0.9746251702308656,1.0,1.0,-2.950558662414551,1.3609745502471924,1.5895839929580688,0.6873453855514526,0.977530002593994,0.977530002593994,0.0,237.9515075683593,245.0,78901.203125,0.0,2581.973876953125,1.0,278.1499938964844,282.9556579589844,300.67919921875,305.81768798828125,293.1499938964844,293.1499938964844,278.1499938964844,35833.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410600423812866,1.0,0.0,0.0,3.9241437911987305,3.92417049407959,1.0275030035700183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.3681640625,0.0,1858.7530517578125,1895.4371337890625,0.0,2851.620849609375,0.9667719006538392,1.0,0.0,3.0,1.0,0.0
17686020,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7546758055686951,0.3549136817455292,0.3247149288654327,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.849093496799469,0.5120317935943604,0.4895700812339782,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9146732687950134,0.640396237373352,0.4497942626476288,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7849376201629639,0.4003471434116363,0.3845320045948028,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5985630750656128,0.1735056340694427,0.8103634715080261,284.9527282714844,284.95001220703125,304.2807312011719,297.6914978027344,300.4897155761719,297.2240600585937,284.9527282714844,1.0,0.6066707372665405,0.9717100262641908,0.9717100262641908,1.0,1.0,-2.952415704727173,1.3617273569107056,1.5906882286071775,0.6876977682113647,0.9792280793190002,0.9792280793190002,0.0,240.984603881836,233.0,79002.125,0.0,2600.721435546875,1.0,278.1499938964844,282.95489501953125,300.69110107421875,305.8368530273437,293.1499938964844,293.1499938964844,278.1499938964844,35844.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409959077835083,1.0,0.0,0.0,3.929777145385742,3.9298038482666016,1.0304552233719733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.72265625,0.0,1866.0247802734373,1895.4371337890625,0.0,2851.021728515625,0.968049168586731,1.0,0.0,3.0,1.0,0.0
17686080,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7546758055686951,0.3549136817455292,0.3247149288654327,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.849093496799469,0.5120317935943604,0.4895700812339782,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9146732687950134,0.640396237373352,0.4497942626476288,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7849376201629639,0.4003471434116363,0.3845320045948028,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5985630750656128,0.1735056340694427,0.8103634715080261,284.9527282714844,284.95001220703125,304.2807312011719,297.6914978027344,300.4897155761719,297.2240600585937,284.9527282714844,1.0,0.6066707372665405,0.9717100262641908,0.9717100262641908,1.0,1.0,-2.952415704727173,1.3617273569107056,1.5906882286071775,0.6876977682113647,0.9792280793190002,0.9792280793190002,0.0,240.984603881836,233.0,79002.125,0.0,2600.721435546875,1.0,278.1499938964844,282.95489501953125,300.69110107421875,305.8368530273437,293.1499938964844,293.1499938964844,278.1499938964844,35844.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409959077835083,1.0,0.0,0.0,3.929777145385742,3.9298038482666016,1.0304552233719733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.72265625,0.0,1866.0247802734373,1895.4371337890625,0.0,2851.021728515625,0.968049168586731,1.0,0.0,3.0,1.0,0.0
17686140,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7569847702980042,0.354379802942276,0.3240904808044433,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8516527414321899,0.5111634135246277,0.4886034429073334,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9198329448699952,0.6427232027053833,0.4513070583343506,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7878567576408386,0.4003144204616546,0.3843494057655334,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6009662747383118,0.1735756546258926,0.8099369406700134,284.95050048828125,284.95001220703125,304.279296875,297.70233154296875,300.4877014160156,297.2221984863281,284.95037841796875,1.0,0.6040428876876831,0.9687948226928712,0.9687948226928712,1.0,1.0,-2.9515926837921143,1.361164927482605,1.5904276371002195,0.6873751878738403,0.9787354469299316,0.9787354469299316,0.0,237.16590881347656,221.0,79040.984375,0.0,2579.951416015625,1.0,278.1499938964844,282.9530944824219,300.7018737792969,305.8521423339844,293.1499938964844,293.1499938964844,278.1499938964844,35913.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409160375595093,1.0,0.0,0.0,3.933224678039551,3.933251619338989,1.0322639809601242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.7802734375,0.0,1870.99365234375,1895.4371337890625,0.0,2850.27490234375,0.9688559770584106,1.0,0.0,3.0,1.0,0.0
17686200,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7569847702980042,0.354379802942276,0.3240904808044433,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8516527414321899,0.5111634135246277,0.4886034429073334,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9198329448699952,0.6427232027053833,0.4513070583343506,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7878567576408386,0.4003144204616546,0.3843494057655334,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6009662747383118,0.1735756546258926,0.8099369406700134,284.95050048828125,284.95001220703125,304.279296875,297.70233154296875,300.4877014160156,297.2221984863281,284.95037841796875,1.0,0.6040428876876831,0.9687948226928712,0.9687948226928712,1.0,1.0,-2.9515926837921143,1.361164927482605,1.5904276371002195,0.6873751878738403,0.9787354469299316,0.9787354469299316,0.0,237.16590881347656,221.0,79040.984375,0.0,2579.951416015625,1.0,278.1499938964844,282.9530944824219,300.7018737792969,305.8521423339844,293.1499938964844,293.1499938964844,278.1499938964844,35913.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409160375595093,1.0,0.0,0.0,3.933224678039551,3.933251619338989,1.0322639809601242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.7802734375,0.0,1870.99365234375,1895.4371337890625,0.0,2850.27490234375,0.9688559770584106,1.0,0.0,3.0,1.0,0.0
17686260,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7620338797569275,0.3538917005062103,0.3233709931373596,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.857282817363739,0.5103271007537842,0.487524002790451,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.928979516029358,0.6449631452560425,0.4526571333408355,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7937390804290771,0.4003092348575592,0.3840503394603729,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6056811213493347,0.1736964434385299,0.8090542554855347,284.9486999511719,284.95001220703125,304.27655029296875,297.7120361328125,300.48492431640625,297.2203369140625,284.9486389160156,1.0,0.599480926990509,0.9658998250961304,0.9658998250961304,1.0,1.0,-2.949632406234741,1.3600523471832275,1.5895801782608032,0.6867265701293945,0.9771307110786438,0.9771307110786438,0.0,229.8169708251953,209.0,79035.5703125,0.0,2539.3193359375,1.0,278.1499938964844,282.9526062011719,300.71112060546875,305.8622436523437,293.1499938964844,293.1499938964844,278.1499938964844,35997.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407269716262817,1.0,0.0,0.0,3.933296442031861,3.933323383331299,1.0323017249902475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.9345703125,0.0,1871.7625732421875,1895.4371337890625,0.0,2848.508056640625,0.9689245820045472,1.0,0.0,3.0,1.0,0.0
17686320,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7620338797569275,0.3538917005062103,0.3233709931373596,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.857282817363739,0.5103271007537842,0.487524002790451,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.928979516029358,0.6449631452560425,0.4526571333408355,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7937390804290771,0.4003092348575592,0.3840503394603729,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6056811213493347,0.1736964434385299,0.8090542554855347,284.9486999511719,284.95001220703125,304.27655029296875,297.7120361328125,300.48492431640625,297.2203369140625,284.9486389160156,1.0,0.599480926990509,0.9658998250961304,0.9658998250961304,1.0,1.0,-2.949632406234741,1.3600523471832275,1.5895801782608032,0.6867265701293945,0.9771307110786438,0.9771307110786438,0.0,229.8169708251953,209.0,79035.5703125,0.0,2539.3193359375,1.0,278.1499938964844,282.9526062011719,300.71112060546875,305.8622436523437,293.1499938964844,293.1499938964844,278.1499938964844,35997.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407269716262817,1.0,0.0,0.0,3.933296442031861,3.933323383331299,1.0323017249902475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.9345703125,0.0,1871.7625732421875,1895.4371337890625,0.0,2848.508056640625,0.9689245820045472,1.0,0.0,3.0,1.0,0.0
17686380,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7692320346832275,0.3534558117389679,0.3226197361946106,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8653165102005005,0.5095340609550476,0.4864011406898498,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9410141706466676,0.6471607685089111,0.4539064764976501,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8018516898155212,0.4003430604934692,0.3837035000324249,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6120346784591675,0.1738795340061187,0.8080544471740723,284.947998046875,284.95001220703125,304.2723999023437,297.7204895019531,300.4816589355469,297.2187194824219,284.9479675292969,1.0,0.5936528444290161,0.9630048274993896,0.9630048274993896,1.0,1.0,-2.947263717651367,1.3587385416030884,1.5885252952575684,0.6859639286994934,0.9754435420036316,0.9754435420036316,0.0,220.34234619140625,197.0,79006.8828125,0.0,2487.302490234375,1.0,278.1499938964844,282.95343017578125,300.71923828125,305.8691101074219,293.1499938964844,293.1499938964844,278.1499938964844,36050.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404604196548462,1.0,0.0,0.0,3.931119918823242,3.9311466217041016,1.0311595133316589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.6064453125,0.0,1869.40380859375,1895.4371337890625,0.0,2846.01708984375,0.9684696793556212,1.0,0.0,3.0,1.0,0.0
17686440,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7692320346832275,0.3534558117389679,0.3226197361946106,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8653165102005005,0.5095340609550476,0.4864011406898498,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9410141706466676,0.6471607685089111,0.4539064764976501,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8018516898155212,0.4003430604934692,0.3837035000324249,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6120346784591675,0.1738795340061187,0.8080544471740723,284.947998046875,284.95001220703125,304.2723999023437,297.7204895019531,300.4816589355469,297.2187194824219,284.9479675292969,1.0,0.5936528444290161,0.9630048274993896,0.9630048274993896,1.0,1.0,-2.947263717651367,1.3587385416030884,1.5885252952575684,0.6859639286994934,0.9754435420036316,0.9754435420036316,0.0,220.34234619140625,197.0,79006.8828125,0.0,2487.302490234375,1.0,278.1499938964844,282.95343017578125,300.71923828125,305.8691101074219,293.1499938964844,293.1499938964844,278.1499938964844,36050.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404604196548462,1.0,0.0,0.0,3.931119918823242,3.9311466217041016,1.0311595133316589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.6064453125,0.0,1869.40380859375,1895.4371337890625,0.0,2846.01708984375,0.9684696793556212,1.0,0.0,3.0,1.0,0.0
17686500,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7734689116477966,0.3532531857490539,0.3222426474094391,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8700499534606934,0.5091511607170105,0.4858361780643463,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.947714626789093,0.648255467414856,0.4545145034790039,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8065280914306641,0.4003731906414032,0.3835259974002838,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6155560612678528,0.1739910095930099,0.8075672388076782,284.9479064941406,284.95001220703125,304.26971435546875,297.7242126464844,300.4798278808594,297.2180480957031,284.9478759765625,1.0,0.5904785990715027,0.9615573287010192,0.9615573287010192,1.0,1.0,-2.94606351852417,1.3580725193023682,1.5879909992218018,0.685577392578125,0.9746713042259216,0.9746713042259216,0.0,215.17958068847656,197.0,78988.6875,0.0,2459.158447265625,1.0,278.1499938964844,282.9541320800781,300.722900390625,305.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,36066.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403224945068359,1.0,0.0,0.0,3.9296412467956543,3.9296681880950928,1.0303839417247218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.6494140625,0.0,1867.643310546875,1895.4371337890625,0.0,2844.728271484375,0.9681475162506104,1.0,0.0,3.0,1.0,0.0
17686560,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7781059741973877,0.3530586361885071,0.3218663036823272,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8752360939979553,0.5087755918502808,0.485271155834198,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9547241926193236,0.6493465900421143,0.4551146328449249,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8114496469497681,0.4004107713699341,0.3833483755588531,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.619238018989563,0.1741140484809875,0.8070986866950989,284.9478759765625,284.95001220703125,304.26666259765625,297.72760009765625,300.4778137207031,297.21746826171875,284.9478454589844,1.0,0.5871844291687012,0.960163116455078,0.960163116455078,1.0,1.0,-2.944877862930298,1.3574155569076538,1.587462306022644,0.6851972937583923,0.9739402532577516,0.9739402532577516,0.0,209.82745361328125,185.0,78968.8125,0.0,2430.111572265625,1.0,278.1499938964844,282.95489501953125,300.7262268066406,305.8741149902344,293.1499938964844,293.1499938964844,278.1499938964844,36077.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401861786842346,1.0,0.0,0.0,3.928018808364868,3.928045749664306,1.0295333368048889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.2919921875,0.0,1865.6614990234373,1895.4371337890625,0.0,2843.455078125,0.9677897095680236,1.0,0.0,3.0,1.0,0.0
17686620,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.788551926612854,0.352688580751419,0.3211178183555603,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8869450092315674,0.5080422163009644,0.484144002199173,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9692689180374146,0.6515166759490967,0.4562958180904388,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8219380974769592,0.4005047976970672,0.3829968869686126,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6271781921386719,0.174389511346817,0.8062288761138916,284.9479064941406,284.95001220703125,304.2592468261719,297.73321533203125,300.47332763671875,297.2164306640625,284.9479064941406,1.0,0.5803375244140625,0.9573746919631958,0.9573746919631958,1.0,1.0,-2.9425742626190186,1.3561320304870603,1.586442232131958,0.6844550371170044,0.9725694060325624,0.9725694060325624,0.0,198.7434844970703,173.0,78925.796875,0.0,2370.306396484375,1.0,278.1499938964844,282.9565124511719,300.73193359375,305.87750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36091.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399381041526794,1.0,0.0,0.0,3.924530029296875,3.9245569705963135,1.0277053661411628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12931.6767578125,0.0,1861.31640625,1895.4371337890625,0.0,2841.13671875,0.9670125246047974,1.0,0.0,3.0,1.0,0.0
