time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.788551926612854,0.352688580751419,0.3211178183555603,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8869450092315674,0.5080422163009644,0.484144002199173,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9692689180374146,0.6515166759490967,0.4562958180904388,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8219380974769592,0.4005047976970672,0.3829968869686126,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6271781921386719,0.174389511346817,0.8062288761138916,284.9479064941406,284.95001220703125,304.2592468261719,297.73321533203125,300.47332763671875,297.2164306640625,284.9479064941406,1.0,0.5803375244140625,0.9573746919631958,0.9573746919631958,1.0,1.0,-2.9425742626190186,1.3561320304870603,1.586442232131958,0.6844550371170044,0.9725694060325624,0.9725694060325624,0.0,198.7434844970703,173.0,78925.796875,0.0,2370.306396484375,1.0,278.1499938964844,282.9565124511719,300.73193359375,305.87750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36091.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399381041526794,1.0,0.0,0.0,3.924530029296875,3.9245569705963135,1.0277053661411628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12931.6767578125,0.0,1861.31640625,1895.4371337890625,0.0,2841.13671875,0.9670125246047974,1.0,0.0,3.0,1.0,0.0
17686740,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.800603449344635,0.3523375391960144,0.32037553191185,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9005041718482971,0.5073269605636597,0.4830221533775329,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.98395437002182,0.6536632180213928,0.4574522376060486,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8336833119392395,0.4006192088127136,0.3826526701450348,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6362047791481018,0.1746978908777237,0.8054525256156921,284.9479675292969,284.95001220703125,304.25,297.7372436523437,300.4680480957031,297.2154846191406,284.94793701171875,1.0,0.5732453465461731,0.9545863270759584,0.9545863270759584,1.0,1.0,-2.9403774738311768,1.3548964262008667,1.58548104763031,0.6837414503097534,0.971227765083313,0.971227765083313,0.0,187.3297576904297,161.0,78878.3515625,0.0,2309.12841796875,1.0,278.1499938964844,282.95819091796875,300.7361145019531,305.87908935546875,293.1499938964844,293.1499938964844,278.1499938964844,36098.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397281169891357,1.0,0.0,0.0,3.920818567276001,3.92084550857544,1.0257624580845004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.736328125,0.0,1856.64794921875,1895.4371337890625,0.0,2839.175048828125,0.9661805629730223,1.0,0.0,3.0,1.0,0.0
17686800,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.800603449344635,0.3523375391960144,0.32037553191185,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9005041718482971,0.5073269605636597,0.4830221533775329,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.98395437002182,0.6536632180213928,0.4574522376060486,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8336833119392395,0.4006192088127136,0.3826526701450348,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6362047791481018,0.1746978908777237,0.8054525256156921,284.9479675292969,284.95001220703125,304.25,297.7372436523437,300.4680480957031,297.2154846191406,284.94793701171875,1.0,0.5732453465461731,0.9545863270759584,0.9545863270759584,1.0,1.0,-2.9403774738311768,1.3548964262008667,1.58548104763031,0.6837414503097534,0.971227765083313,0.971227765083313,0.0,187.3297576904297,161.0,78878.3515625,0.0,2309.12841796875,1.0,278.1499938964844,282.95819091796875,300.7361145019531,305.87908935546875,293.1499938964844,293.1499938964844,278.1499938964844,36098.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397281169891357,1.0,0.0,0.0,3.920818567276001,3.92084550857544,1.0257624580845004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.736328125,0.0,1856.64794921875,1895.4371337890625,0.0,2839.175048828125,0.9661805629730223,1.0,0.0,3.0,1.0,0.0
17686860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8136174082756042,0.351777970790863,0.3195059895515442,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.916405439376831,0.5063943862915039,0.4817608594894409,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9977911114692688,0.6555725336074829,0.4584866762161255,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8468219637870789,0.4005155861377716,0.3821686506271362,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6463075876235962,0.1747740507125854,0.8039783239364624,284.9467163085937,284.95001220703125,304.2400207519531,297.7406311035156,300.46124267578125,297.2125549316406,284.9466247558594,1.0,0.5658861398696899,0.9518029093742372,0.9518029093742372,1.0,1.0,-2.9365487098693848,1.352861404418945,1.5836873054504397,0.6826072931289673,0.9685136079788208,0.9685136079788208,0.0,175.9464874267578,149.0,78787.3203125,0.0,2245.458984375,1.0,278.1499938964844,282.9591979980469,300.73931884765625,305.8775634765625,293.1499938964844,293.1499938964844,278.1499938964844,36141.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394690752029419,1.0,0.0,0.0,3.9155218601226807,3.91554856300354,1.0229928193439264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.8759765625,0.0,1850.2633056640625,1895.4371337890625,0.0,2836.7548828125,0.965003788471222,1.0,0.0,3.0,1.0,0.0
17686920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8136174082756042,0.351777970790863,0.3195059895515442,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.916405439376831,0.5063943862915039,0.4817608594894409,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9977911114692688,0.6555725336074829,0.4584866762161255,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8468219637870789,0.4005155861377716,0.3821686506271362,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6463075876235962,0.1747740507125854,0.8039783239364624,284.9467163085937,284.95001220703125,304.2400207519531,297.7406311035156,300.46124267578125,297.2125549316406,284.9466247558594,1.0,0.5658861398696899,0.9518029093742372,0.9518029093742372,1.0,1.0,-2.9365487098693848,1.352861404418945,1.5836873054504397,0.6826072931289673,0.9685136079788208,0.9685136079788208,0.0,175.9464874267578,149.0,78787.3203125,0.0,2245.458984375,1.0,278.1499938964844,282.9591979980469,300.73931884765625,305.8775634765625,293.1499938964844,293.1499938964844,278.1499938964844,36141.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394690752029419,1.0,0.0,0.0,3.9155218601226807,3.91554856300354,1.0229928193439264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.8759765625,0.0,1850.2633056640625,1895.4371337890625,0.0,2836.7548828125,0.965003788471222,1.0,0.0,3.0,1.0,0.0
17686980,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8235666751861572,0.3509723544120788,0.3185389935970306,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.930262804031372,0.5051827430725098,0.4803767204284668,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9990000128746032,0.6593446731567383,0.4439487159252167,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8578592538833618,0.400138795375824,0.3815639913082123,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.6547285318374634,0.1745764315128326,0.8018883466720581,284.9318542480469,284.95001220703125,304.2303771972656,297.7442932128906,300.4569702148437,297.2163391113281,284.9310607910156,1.0,0.5571766495704651,0.9490195512771606,0.9490195512771606,1.0,1.0,-2.91333532333374,1.3413541316986084,1.5719813108444214,0.6765445470809937,0.9511315226554872,0.9511315226554872,0.0,166.69618225097656,137.0,78257.015625,0.0,2158.922607421875,1.0,278.1499938964844,282.9533386230469,300.74041748046875,305.85382080078125,293.1499938964844,293.1499938964844,278.1499938964844,36648.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838716983795166,1.0,0.0,0.0,3.89412522315979,3.8941516876220703,1.0118428690475412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.564453125,0.0,1827.284912109375,1895.4371337890625,0.0,2829.730224609375,0.9603867530822754,1.0,0.0,3.0,1.0,0.0
17687040,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8235666751861572,0.3509723544120788,0.3185389935970306,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.930262804031372,0.5051827430725098,0.4803767204284668,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9990000128746032,0.6593446731567383,0.4439487159252167,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8578592538833618,0.400138795375824,0.3815639913082123,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.6547285318374634,0.1745764315128326,0.8018883466720581,284.9318542480469,284.95001220703125,304.2303771972656,297.7442932128906,300.4569702148437,297.2163391113281,284.9310607910156,1.0,0.5571766495704651,0.9490195512771606,0.9490195512771606,1.0,1.0,-2.91333532333374,1.3413541316986084,1.5719813108444214,0.6765445470809937,0.9511315226554872,0.9511315226554872,0.0,166.69618225097656,137.0,78257.015625,0.0,2158.922607421875,1.0,278.1499938964844,282.9533386230469,300.74041748046875,305.85382080078125,293.1499938964844,293.1499938964844,278.1499938964844,36648.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838716983795166,1.0,0.0,0.0,3.89412522315979,3.8941516876220703,1.0118428690475412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.564453125,0.0,1827.284912109375,1895.4371337890625,0.0,2829.730224609375,0.9603867530822754,1.0,0.0,3.0,1.0,0.0
17687100,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8286673426628113,0.3505221009254455,0.3179951012134552,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9374833703041076,0.5044974088668823,0.479596734046936,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9990000128746032,0.6625259518623352,0.4344728589057922,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.863697350025177,0.3998706340789795,0.3811748325824737,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.6591421365737915,0.1744066327810287,0.800459623336792,284.9262084960937,284.95001220703125,304.2256774902344,297.7462158203125,300.45782470703125,297.22412109375,284.9257507324219,1.0,0.5523131489753723,0.9476278424263,0.9476278424263,1.0,1.0,-2.89802885055542,1.3338247537612915,1.5642040967941284,0.6724229454994202,0.9400008320808412,0.9400008320808412,0.0,162.0342254638672,137.0,77859.234375,0.0,2109.930419921875,1.0,278.1499938964844,282.9547424316406,300.7398681640625,305.8294372558594,293.1499938964844,293.1499938964844,278.1499938964844,36984.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379207849502563,1.0,0.0,0.0,3.8727526664733887,3.872779130935669,1.0007665878219996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.255859375,0.0,1803.2164306640625,1895.4371337890625,0.0,2822.295166015625,0.9557989835739136,1.0,0.0,3.0,1.0,0.0
17687160,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8342936038970947,0.3500785529613495,0.3174397647380829,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9452965259552002,0.5037939548492432,0.4787814021110534,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.6663777232170105,0.424383282661438,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.87017422914505,0.3995800614356994,0.380747377872467,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.6640382409095764,0.174219474196434,0.7988717555999756,284.9237976074219,284.95001220703125,304.22100830078125,297.7481994628906,300.4603576660156,297.2349548339844,284.9235534667969,1.0,0.5471858978271484,0.9464799165725708,0.9464799165725708,1.0,1.0,-2.8818347454071045,1.3258790969848633,1.5559557676315308,0.6680694222450256,0.929829478263855,0.929829478263855,0.0,157.1738739013672,125.0,77426.9765625,0.0,2058.859375,1.0,278.1499938964844,282.9595642089844,300.739501953125,305.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,37233.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83687824010849,1.0,0.0,0.0,3.8471176624298096,3.847143650054932,9.875616342469584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.810546875,0.0,1773.4561767578125,1895.4371337890625,0.0,2812.562744140625,0.9502176642417908,1.0,0.0,3.0,1.0,0.0
17687220,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.847359299659729,0.3492290377616882,0.3163434267044067,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9622332453727722,0.5023699998855591,0.4771096408367157,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.6756006479263306,0.4026041030883789,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8851462006568909,0.3989699184894562,0.379840075969696,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.6754159927368164,0.1738412529230117,0.7955420613288879,284.9236145019531,284.95001220703125,304.2117919921875,297.752197265625,300.4689636230469,297.26348876953125,284.9235534667969,1.0,0.5362948775291443,0.9441841244697572,0.9441841244697572,1.0,1.0,-2.847240924835205,1.3089191913604736,1.538321614265442,0.6587567329406738,0.9119659662246704,0.9119659662246704,0.0,147.04693603515625,143.0,76502.0390625,0.0,1952.777587890625,1.0,278.1499938964844,282.9743957519531,300.7400817871094,305.74169921875,293.1499938964844,293.1499938964844,278.1499938964844,37527.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343398571014404,1.0,0.0,0.0,3.7891788482666016,3.789204359054565,9.580396636010846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.7978515625,0.0,1705.4556884765625,1895.4371337890625,0.0,2788.88134765625,0.9374397993087769,1.0,0.0,3.0,1.0,0.0
17687280,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.847359299659729,0.3492290377616882,0.3163434267044067,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9622332453727722,0.5023699998855591,0.4771096408367157,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.6756006479263306,0.4026041030883789,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8851462006568909,0.3989699184894562,0.379840075969696,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.6754159927368164,0.1738412529230117,0.7955420613288879,284.9236145019531,284.95001220703125,304.2117919921875,297.752197265625,300.4689636230469,297.26348876953125,284.9235534667969,1.0,0.5362948775291443,0.9441841244697572,0.9441841244697572,1.0,1.0,-2.847240924835205,1.3089191913604736,1.538321614265442,0.6587567329406738,0.9119659662246704,0.9119659662246704,0.0,147.04693603515625,143.0,76502.0390625,0.0,1952.777587890625,1.0,278.1499938964844,282.9743957519531,300.7400817871094,305.74169921875,293.1499938964844,293.1499938964844,278.1499938964844,37527.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343398571014404,1.0,0.0,0.0,3.7891788482666016,3.789204359054565,9.580396636010846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.7978515625,0.0,1705.4556884765625,1895.4371337890625,0.0,2788.88134765625,0.9374397993087769,1.0,0.0,3.0,1.0,0.0
17687340,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8481532335281372,0.3484824895858764,0.3156218528747558,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9630455374717712,0.5010389685630798,0.4758004546165466,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9990000128746032,0.6837536692619324,0.4005133807659149,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8862754106521606,0.3984307646751404,0.3792787492275238,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.6761730313301086,0.1735308766365051,0.7939215898513794,284.945068359375,284.95001220703125,304.2026672363281,297.7562866210937,300.4770202636719,297.2875061035156,284.94598388671875,1.0,0.5354334712028503,0.9418882727622986,0.9418882727622986,1.0,1.0,-2.8396241664886475,1.305180549621582,1.5344436168670654,0.6561189293861389,0.9154082536697388,0.9154082536697388,0.0,145.91200256347656,161.0,76180.859375,0.0,1935.06884765625,1.0,278.1499938964844,283.0012512207031,300.7452087402344,305.7097473144531,293.1499938964844,293.1499938964844,278.1499938964844,36808.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319858312606812,1.0,0.0,0.0,3.752199411392212,3.7522246837615967,9.394315156896482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.9404296875,0.0,1656.08984375,1895.4371337890625,0.0,2766.939697265625,0.9288898706436156,1.0,0.0,3.0,1.0,0.0
17687400,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8481532335281372,0.3484824895858764,0.3156218528747558,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9630455374717712,0.5010389685630798,0.4758004546165466,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9990000128746032,0.6837536692619324,0.4005133807659149,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8862754106521606,0.3984307646751404,0.3792787492275238,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.6761730313301086,0.1735308766365051,0.7939215898513794,284.945068359375,284.95001220703125,304.2026672363281,297.7562866210937,300.4770202636719,297.2875061035156,284.94598388671875,1.0,0.5354334712028503,0.9418882727622986,0.9418882727622986,1.0,1.0,-2.8396241664886475,1.305180549621582,1.5344436168670654,0.6561189293861389,0.9154082536697388,0.9154082536697388,0.0,145.91200256347656,161.0,76180.859375,0.0,1935.06884765625,1.0,278.1499938964844,283.0012512207031,300.7452087402344,305.7097473144531,293.1499938964844,293.1499938964844,278.1499938964844,36808.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319858312606812,1.0,0.0,0.0,3.752199411392212,3.7522246837615967,9.394315156896482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.9404296875,0.0,1656.08984375,1895.4371337890625,0.0,2766.939697265625,0.9288898706436156,1.0,0.0,3.0,1.0,0.0
17687460,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.839702308177948,0.3476341366767883,0.315084159374237,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9521899819374084,0.4996953010559082,0.4747463166713714,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9990000128746032,0.6875699758529663,0.412635326385498,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.877065122127533,0.3978750109672546,0.3789608478546142,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6688903570175171,0.173122689127922,0.7931729555130005,284.9613952636719,284.95001220703125,304.19354248046875,297.7603759765625,300.4725952148437,297.2861633300781,284.9620056152344,1.0,0.5405521392822266,0.9399297833442688,0.9399297833442688,1.0,1.0,-2.8509840965271,1.310643434524536,1.5403406620025637,0.658719003200531,0.9290683269500732,0.9290683269500732,0.0,151.14959716796875,179.0,76424.953125,0.0,1978.7974853515625,1.0,278.1499938964844,283.0130920410156,300.75653076171875,305.7291259765625,293.1499938964844,293.1499938964844,278.1499938964844,35870.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312311768531799,1.0,0.0,0.0,3.755745649337769,3.755770683288574,9.412080430593052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.8271484375,0.0,1653.030517578125,1895.4371337890625,0.0,2759.909912109375,0.9290155172348022,1.0,0.0,3.0,1.0,0.0
17687520,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.839702308177948,0.3476341366767883,0.315084159374237,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9521899819374084,0.4996953010559082,0.4747463166713714,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9990000128746032,0.6875699758529663,0.412635326385498,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.877065122127533,0.3978750109672546,0.3789608478546142,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6688903570175171,0.173122689127922,0.7931729555130005,284.9613952636719,284.95001220703125,304.19354248046875,297.7603759765625,300.4725952148437,297.2861633300781,284.9620056152344,1.0,0.5405521392822266,0.9399297833442688,0.9399297833442688,1.0,1.0,-2.8509840965271,1.310643434524536,1.5403406620025637,0.658719003200531,0.9290683269500732,0.9290683269500732,0.0,151.14959716796875,179.0,76424.953125,0.0,1978.7974853515625,1.0,278.1499938964844,283.0130920410156,300.75653076171875,305.7291259765625,293.1499938964844,293.1499938964844,278.1499938964844,35870.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312311768531799,1.0,0.0,0.0,3.755745649337769,3.755770683288574,9.412080430593052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.8271484375,0.0,1653.030517578125,1895.4371337890625,0.0,2759.909912109375,0.9290155172348022,1.0,0.0,3.0,1.0,0.0
17687580,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8260343074798584,0.3465219736099243,0.3144845068454742,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9333398938179016,0.498194932937622,0.4737285077571869,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9990000128746032,0.6870935559272766,0.4341015219688415,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.862078070640564,0.3971880674362182,0.3786986172199249,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6570050120353699,0.1724630892276764,0.7921878099441528,284.9696350097656,284.95001220703125,304.1843566894531,297.7643737792969,300.4558410644531,297.2607421875,284.969970703125,1.0,0.5497360229492188,0.9379713535308838,0.9379713535308838,1.0,1.0,-2.8733363151550293,1.3214409351348877,1.5518953800201416,0.6642532348632812,0.945492148399353,0.945492148399353,0.0,160.8808135986328,182.0,76976.1484375,0.0,2062.974365234375,1.0,278.1499938964844,283.012939453125,300.7672119140625,305.77301025390625,293.1499938964844,293.1499938964844,278.1499938964844,35263.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319042921066284,1.0,0.0,0.0,3.783416748046875,3.78344202041626,9.551282573738715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.767578125,0.0,1681.0174560546875,1895.4371337890625,0.0,2766.1796875,0.9347863793373108,1.0,0.0,3.0,1.0,0.0
17687640,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8260343074798584,0.3465219736099243,0.3144845068454742,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9333398938179016,0.498194932937622,0.4737285077571869,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9990000128746032,0.6870935559272766,0.4341015219688415,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.862078070640564,0.3971880674362182,0.3786986172199249,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6570050120353699,0.1724630892276764,0.7921878099441528,284.9696350097656,284.95001220703125,304.1843566894531,297.7643737792969,300.4558410644531,297.2607421875,284.969970703125,1.0,0.5497360229492188,0.9379713535308838,0.9379713535308838,1.0,1.0,-2.8733363151550293,1.3214409351348877,1.5518953800201416,0.6642532348632812,0.945492148399353,0.945492148399353,0.0,160.8808135986328,182.0,76976.1484375,0.0,2062.974365234375,1.0,278.1499938964844,283.012939453125,300.7672119140625,305.77301025390625,293.1499938964844,293.1499938964844,278.1499938964844,35263.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319042921066284,1.0,0.0,0.0,3.783416748046875,3.78344202041626,9.551282573738715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.767578125,0.0,1681.0174560546875,1895.4371337890625,0.0,2766.1796875,0.9347863793373108,1.0,0.0,3.0,1.0,0.0
17687700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8204453587532043,0.3458481132984161,0.3140640556812286,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9254803657531738,0.4973560273647308,0.4731243550777435,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9990000128746032,0.6858031749725342,0.4430685043334961,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8561418652534485,0.3967689871788025,0.3784832060337066,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.6521897912025452,0.1720145344734192,0.7910893559455872,284.9674377441406,284.95001220703125,304.1796875,297.76629638671875,300.44439697265625,297.2428283691406,284.96710205078125,1.0,0.5530881285667419,0.9369921088218688,0.9369921088218688,1.0,1.0,-2.88131046295166,1.3252460956573486,1.556064248085022,0.6663287281990051,0.9502990245819092,0.9502990245819092,0.0,165.03814697265625,182.0,77207.171875,0.0,2096.66748046875,1.0,278.1499938964844,283.00714111328125,300.771240234375,305.79559326171875,293.1499938964844,293.1499938964844,278.1499938964844,35183.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325403928756714,1.0,0.0,0.0,3.799854516983032,3.799880027770996,9.63445700108423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.8115234375,0.0,1700.0089111328125,1895.4371337890625,0.0,2772.106689453125,0.9383649826049804,1.0,0.0,3.0,1.0,0.0
17687760,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8155472874641418,0.3451050221920013,0.3135565817356109,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9187527894973756,0.4964542686939239,0.4724398851394653,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6843408942222595,0.4508262574672699,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8511189222335815,0.3962967991828918,0.378196656703949,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.6480267643928528,0.1714957803487777,0.7895525693893433,284.9626770019531,284.95001220703125,304.1749572753906,297.7681884765625,300.4327392578125,297.22491455078125,284.9623107910156,1.0,0.5559905171394348,0.9354490637779236,0.9354490637779236,1.0,1.0,-2.887014627456665,1.327930927276611,1.5590837001800537,0.6676839590072632,0.951846480369568,0.951846480369568,0.0,168.64920043945312,185.0,77366.0625,0.0,2124.015625,1.0,278.1499938964844,283.0008544921875,300.7737121582031,305.8116149902344,293.1499938964844,293.1499938964844,278.1499938964844,35282.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331422805786133,1.0,0.0,0.0,3.812483072280884,3.812508344650269,9.69860138866352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.3017578125,0.0,1715.95703125,1895.4371337890625,0.0,2777.71630859375,0.9412330985069276,1.0,0.0,3.0,1.0,0.0
17687820,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8089587092399597,0.3439315259456634,0.3127042353153229,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9102159738540648,0.4950439929962158,0.4713235199451446,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9990000128746032,0.682030975818634,0.4609813392162323,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8446939587593079,0.3955323100090027,0.3776811957359314,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.6425855755805969,0.1706398129463195,0.7867244482040405,284.95654296875,284.95001220703125,304.1678771972656,297.7708740234375,300.4159240722656,297.1996459960937,284.95623779296875,1.0,0.5595847964286804,0.933163583278656,0.933163583278656,1.0,1.0,-2.8928377628326416,1.3306268453598022,1.562211036682129,0.6689819693565369,0.951985776424408,0.951985776424408,0.0,173.40257263183594,185.0,77519.734375,0.0,2157.3056640625,1.0,278.1499938964844,282.99383544921875,300.7756652832031,305.8265991210937,293.1499938964844,293.1499938964844,278.1499938964844,35487.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338232040405273,1.0,0.0,0.0,3.825416088104248,3.825441837310791,9.764514743437758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.46875,0.0,1733.2076416015625,1895.4371337890625,0.0,2784.063720703125,0.944264590740204,1.0,0.0,3.0,1.0,0.0
17687880,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8067904710769653,0.3435072302818298,0.3123859465122223,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9075925350189208,0.4945350289344787,0.4709108769893646,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9990000128746032,0.6811970472335815,0.4642192721366882,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.842677116394043,0.3952510356903076,0.3774809241294861,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.640848696231842,0.1703218668699264,0.7856151461601257,284.9547424316406,284.95001220703125,304.16534423828125,297.77178955078125,300.4101867675781,297.191162109375,284.9544677734375,1.0,0.5606794953346252,0.9323630332946776,0.9323630332946776,1.0,1.0,-2.8942792415618896,1.3312801122665403,1.5629991292953491,0.6692754030227661,0.9516239762306212,0.9516239762306212,0.0,174.9234619140625,188.0,77554.65625,0.0,2167.26416015625,1.0,278.1499938964844,282.9920349121094,300.776123046875,305.8300476074219,293.1499938964844,293.1499938964844,278.1499938964844,35561.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340005874633789,1.0,0.0,0.0,3.828503847122192,3.828529596328736,9.780284244698123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.55078125,0.0,1737.540771484375,1895.4371337890625,0.0,2785.718017578125,0.945006787776947,1.0,0.0,3.0,1.0,0.0
17687940,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7987767457962036,0.3418345153331756,0.3111113011837005,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8985810875892639,0.4925254881381988,0.46926149725914,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9990000128746032,0.6780064105987549,0.4745831489562988,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8354756832122803,0.3941217362880707,0.3766539096832275,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.634574294090271,0.169041022658348,0.7810118794441223,284.9488830566406,284.95001220703125,304.1553649902344,297.7750549316406,300.3890380859375,297.1610107421875,284.9486083984375,1.0,0.5642644166946411,0.929277002811432,0.929277002811432,1.0,1.0,-2.896550178527832,1.332190990447998,1.564359188079834,0.6695683002471924,0.948613166809082,0.948613166809082,0.0,180.44029235839844,191.0,77603.484375,0.0,2198.501220703125,1.0,278.1499938964844,282.9871826171875,300.7773742675781,305.8372497558594,293.1499938964844,293.1499938964844,278.1499938964844,35840.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344340920448303,1.0,0.0,0.0,3.834606885910034,3.834632635116577,9.81149014478433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.1396484375,0.0,1747.1630859375,1895.4371337890625,0.0,2789.760009765625,0.9465541839599608,1.0,0.0,3.0,1.0,0.0
17688000,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7987767457962036,0.3418345153331756,0.3111113011837005,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8985810875892639,0.4925254881381988,0.46926149725914,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9990000128746032,0.6780064105987549,0.4745831489562988,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8354756832122803,0.3941217362880707,0.3766539096832275,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.634574294090271,0.169041022658348,0.7810118794441223,284.9488830566406,284.95001220703125,304.1553649902344,297.7750549316406,300.3890380859375,297.1610107421875,284.9486083984375,1.0,0.5642644166946411,0.929277002811432,0.929277002811432,1.0,1.0,-2.896550178527832,1.332190990447998,1.564359188079834,0.6695683002471924,0.948613166809082,0.948613166809082,0.0,180.44029235839844,191.0,77603.484375,0.0,2198.501220703125,1.0,278.1499938964844,282.9871826171875,300.7773742675781,305.8372497558594,293.1499938964844,293.1499938964844,278.1499938964844,35840.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344340920448303,1.0,0.0,0.0,3.834606885910034,3.834632635116577,9.81149014478433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.1396484375,0.0,1747.1630859375,1895.4371337890625,0.0,2789.760009765625,0.9465541839599608,1.0,0.0,3.0,1.0,0.0
17688060,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7900291681289673,0.3400764465332031,0.3097968697547912,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.888910174369812,0.4903965294361114,0.4675450623035431,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9920052886009216,0.6763598322868347,0.4737638533115387,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.827656090259552,0.3928789794445038,0.3757647573947906,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6278237104415894,0.1676607131958007,0.7761209607124329,284.9386901855469,284.95001220703125,304.1449279785156,297.7779541015625,300.3724365234375,297.14117431640625,284.9384155273437,1.0,0.5663409233093262,0.9264124035835266,0.9264124035835266,1.0,1.0,-2.8850109577178955,1.3263871669769287,1.5586237907409668,0.666290283203125,0.9367182850837708,0.9367182850837708,0.0,186.363021850586,194.0,77303.203125,0.0,2207.87158203125,1.0,278.1499938964844,282.98358154296875,300.7769775390625,305.8230895996094,293.1499938964844,293.1499938964844,278.1499938964844,36340.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342061042785645,1.0,0.0,0.0,3.8223023414611816,3.8223280906677246,9.748624734129407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.796875,0.0,1736.1126708984375,1895.4371337890625,0.0,2787.63427734375,0.9440763592720032,1.0,0.0,3.0,1.0,0.0
17688120,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7900291681289673,0.3400764465332031,0.3097968697547912,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.888910174369812,0.4903965294361114,0.4675450623035431,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9920052886009216,0.6763598322868347,0.4737638533115387,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.827656090259552,0.3928789794445038,0.3757647573947906,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6278237104415894,0.1676607131958007,0.7761209607124329,284.9386901855469,284.95001220703125,304.1449279785156,297.7779541015625,300.3724365234375,297.14117431640625,284.9384155273437,1.0,0.5663409233093262,0.9264124035835266,0.9264124035835266,1.0,1.0,-2.8850109577178955,1.3263871669769287,1.5586237907409668,0.666290283203125,0.9367182850837708,0.9367182850837708,0.0,186.363021850586,194.0,77303.203125,0.0,2207.87158203125,1.0,278.1499938964844,282.98358154296875,300.7769775390625,305.8230895996094,293.1499938964844,293.1499938964844,278.1499938964844,36340.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342061042785645,1.0,0.0,0.0,3.8223023414611816,3.8223280906677246,9.748624734129407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.796875,0.0,1736.1126708984375,1895.4371337890625,0.0,2787.63427734375,0.9440763592720032,1.0,0.0,3.0,1.0,0.0
17688180,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7831501960754395,0.3383477032184601,0.3084345161914825,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8813418745994568,0.4882427752017975,0.465729296207428,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9861966967582704,0.6758913397789001,0.473442941904068,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8215590715408325,0.3916070461273193,0.3747748732566833,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6223343014717102,0.1662693470716476,0.770842969417572,284.9375915527344,284.95001220703125,304.1340026855469,297.7803955078125,300.3599548339844,297.1294860839844,284.93756103515625,1.0,0.5676753520965576,0.923547863960266,0.923547863960266,1.0,1.0,-2.8733980655670166,1.320564866065979,1.552833080291748,0.6628974080085754,0.9277504682540894,0.9277504682540894,0.0,190.9844207763672,197.0,76938.4140625,0.0,2210.56640625,1.0,278.1499938964844,282.9893798828125,300.7765808105469,305.7987976074219,293.1499938964844,293.1499938964844,278.1499938964844,36580.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833339512348175,1.0,0.0,0.0,3.799454689025879,3.7994801998138414,9.632428827899275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.51171875,0.0,1710.4073486328125,1895.4371337890625,0.0,2779.5546875,0.9391430616378784,1.0,0.0,3.0,1.0,0.0
17688240,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7831501960754395,0.3383477032184601,0.3084345161914825,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8813418745994568,0.4882427752017975,0.465729296207428,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9861966967582704,0.6758913397789001,0.473442941904068,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8215590715408325,0.3916070461273193,0.3747748732566833,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6223343014717102,0.1662693470716476,0.770842969417572,284.9375915527344,284.95001220703125,304.1340026855469,297.7803955078125,300.3599548339844,297.1294860839844,284.93756103515625,1.0,0.5676753520965576,0.923547863960266,0.923547863960266,1.0,1.0,-2.8733980655670166,1.320564866065979,1.552833080291748,0.6628974080085754,0.9277504682540894,0.9277504682540894,0.0,190.9844207763672,197.0,76938.4140625,0.0,2210.56640625,1.0,278.1499938964844,282.9893798828125,300.7765808105469,305.7987976074219,293.1499938964844,293.1499938964844,278.1499938964844,36580.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833339512348175,1.0,0.0,0.0,3.799454689025879,3.7994801998138414,9.632428827899275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.51171875,0.0,1710.4073486328125,1895.4371337890625,0.0,2779.5546875,0.9391430616378784,1.0,0.0,3.0,1.0,0.0
17688300,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7801511883735657,0.3374953269958496,0.3077543377876282,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8780457973480225,0.487162709236145,0.4648062884807586,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9836661219596864,0.6757925152778625,0.4734154045581817,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8188861012458801,0.39096599817276,0.3742628395557403,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6198515892028809,0.1655735522508621,0.7681459188461304,284.9381103515625,284.95001220703125,304.1283264160156,297.78143310546875,300.354248046875,297.1248779296875,284.9381103515625,1.0,0.5681689381599426,0.9221156239509584,0.9221156239509584,1.0,1.0,-2.8675811290740967,1.3176456689834597,1.5499355792999268,0.66120445728302,0.9241337776184082,0.9241337776184082,0.0,192.99501037597656,197.0,76751.53125,0.0,2210.457275390625,1.0,278.1499938964844,282.9931945800781,300.7768249511719,305.7866516113281,293.1499938964844,293.1499938964844,278.1499938964844,36623.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328086733818054,1.0,0.0,0.0,3.787203550338745,3.787229061126709,9.570411521053757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.6845703125,0.0,1696.081298828125,1895.4371337890625,0.0,2774.60693359375,0.9364303350448608,1.0,0.0,3.0,1.0,0.0
17688360,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7773292660713196,0.3366440534591675,0.3070726692676544,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8749465346336365,0.4860774874687195,0.4638751447200775,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9812606573104858,0.6757135391235352,0.4734117686748504,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8163493275642395,0.3903194963932037,0.3737421035766601,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.6174501776695251,0.1648757010698318,0.7654218077659607,284.93878173828125,284.95001220703125,304.1224670410156,297.78228759765625,300.3487243652344,297.12066650390625,284.9388122558594,1.0,0.5685953497886658,0.9209662675857544,0.9209662675857544,1.0,1.0,-2.861738443374634,1.314731240272522,1.5470072031021118,0.6595292687416077,0.9208256602287292,0.9208256602287292,0.0,194.89324951171875,200.0,76564.3984375,0.0,2209.749267578125,1.0,278.1499938964844,282.99713134765625,300.7772216796875,305.7746276855469,293.1499938964844,293.1499938964844,278.1499938964844,36645.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322571516036987,1.0,0.0,0.0,3.774897336959839,3.774922609329224,9.50831520185602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.0,0.0,1681.6051025390625,1895.4371337890625,0.0,2769.46728515625,0.9336893558502196,1.0,0.0,3.0,1.0,0.0
17688420,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7720910906791687,0.3349294364452362,0.3056938946247101,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8692009449005127,0.4838798642158508,0.4619800448417663,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.9767117500305176,0.6755459904670715,0.4734135568141937,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8115511536598206,0.3889978528022766,0.3726665079593658,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.6127617359161377,0.1634642630815506,0.7598671913146973,284.9399108886719,284.95001220703125,304.1102294921875,297.7835693359375,300.3377685546875,297.11285400390625,284.9399108886719,1.0,0.5692750215530396,0.9186676144599916,0.9186676144599916,1.0,1.0,-2.8498375415802,1.3087936639785769,1.541043996810913,0.6561449766159058,0.9147089123725892,0.9147089123725892,0.0,198.42921447753903,203.0,76187.2265625,0.0,2206.6865234375,1.0,278.1499938964844,283.0047607421875,300.7780456542969,305.7506408691406,293.1499938964844,293.1499938964844,278.1499938964844,36655.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83111971616745,1.0,0.0,0.0,3.750402212142944,3.75042724609375,9.385317412125004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.4501953125,0.0,1652.802734375,1895.4371337890625,0.0,2758.87158203125,0.9282073974609376,1.0,0.0,3.0,1.0,0.0
17688480,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7720910906791687,0.3349294364452362,0.3056938946247101,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8692009449005127,0.4838798642158508,0.4619800448417663,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.9767117500305176,0.6755459904670715,0.4734135568141937,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8115511536598206,0.3889978528022766,0.3726665079593658,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.6127617359161377,0.1634642630815506,0.7598671913146973,284.9399108886719,284.95001220703125,304.1102294921875,297.7835693359375,300.3377685546875,297.11285400390625,284.9399108886719,1.0,0.5692750215530396,0.9186676144599916,0.9186676144599916,1.0,1.0,-2.8498375415802,1.3087936639785769,1.541043996810913,0.6561449766159058,0.9147089123725892,0.9147089123725892,0.0,198.42921447753903,203.0,76187.2265625,0.0,2206.6865234375,1.0,278.1499938964844,283.0047607421875,300.7780456542969,305.7506408691406,293.1499938964844,293.1499938964844,278.1499938964844,36655.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83111971616745,1.0,0.0,0.0,3.750402212142944,3.75042724609375,9.385317412125004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.4501953125,0.0,1652.802734375,1895.4371337890625,0.0,2758.87158203125,0.9282073974609376,1.0,0.0,3.0,1.0,0.0
