time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.767187237739563,0.3331882953643799,0.3042882084846496,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8638319373130798,0.4816406965255737,0.4600418210029602,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9723067283630372,0.6753175854682922,0.4733794331550598,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8068946003913879,0.3876349031925201,0.3715474307537079,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.6080504655838013,0.1620262414216995,0.75417160987854,284.9405517578125,284.95001220703125,304.09722900390625,297.7841796875,300.32666015625,297.1055603027344,284.9405212402344,1.0,0.5698137879371643,0.9163689613342284,0.9163689613342284,1.0,1.0,-2.8375895023345947,1.3026776313781738,1.5349117517471311,0.65269935131073,0.908774435520172,0.908774435520172,0.0,201.783432006836,206.0,75802.90625,0.0,2202.14892578125,1.0,278.1499938964844,283.0121154785156,300.7784423828125,305.7260131835937,293.1499938964844,293.1499938964844,278.1499938964844,36658.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299685120582581,1.0,0.0,0.0,3.725852251052856,3.725877046585083,9.262847697755204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.7578125,0.0,1624.2374267578125,1895.4371337890625,0.0,2748.152587890625,0.9227092862129213,1.0,0.0,3.0,1.0,0.0
17688600,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.767187237739563,0.3331882953643799,0.3042882084846496,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8638319373130798,0.4816406965255737,0.4600418210029602,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9723067283630372,0.6753175854682922,0.4733794331550598,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8068946003913879,0.3876349031925201,0.3715474307537079,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.6080504655838013,0.1620262414216995,0.75417160987854,284.9405517578125,284.95001220703125,304.09722900390625,297.7841796875,300.32666015625,297.1055603027344,284.9405212402344,1.0,0.5698137879371643,0.9163689613342284,0.9163689613342284,1.0,1.0,-2.8375895023345947,1.3026776313781738,1.5349117517471311,0.65269935131073,0.908774435520172,0.908774435520172,0.0,201.783432006836,206.0,75802.90625,0.0,2202.14892578125,1.0,278.1499938964844,283.0121154785156,300.7784423828125,305.7260131835937,293.1499938964844,293.1499938964844,278.1499938964844,36658.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299685120582581,1.0,0.0,0.0,3.725852251052856,3.725877046585083,9.262847697755204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.7578125,0.0,1624.2374267578125,1895.4371337890625,0.0,2748.152587890625,0.9227092862129213,1.0,0.0,3.0,1.0,0.0
17688660,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7625183463096619,0.3314133286476135,0.3028501868247986,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.858727753162384,0.4793525338172912,0.4580551385879516,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9679558873176576,0.6750037670135498,0.4732879102230072,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8022913932800293,0.3862246572971344,0.3703811764717102,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.6033594012260437,0.1605549156665802,0.7483152151107788,284.9408569335937,284.95001220703125,304.0833435058594,297.78399658203125,300.3153076171875,297.0986633300781,284.9407958984375,1.0,0.5702465176582336,0.9141799211502076,0.9141799211502076,1.0,1.0,-2.8249220848083496,1.296356201171875,1.5285658836364746,0.649182915687561,0.9028363823890686,0.9028363823890686,0.0,205.0292510986328,209.0,75408.1171875,0.0,2196.38916015625,1.0,278.1499938964844,283.01934814453125,300.7781982421875,305.7001647949219,293.1499938964844,293.1499938964844,278.1499938964844,36666.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288072943687439,1.0,0.0,0.0,3.700957536697388,3.7009823322296143,9.139480425801594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.251953125,0.0,1595.66357421875,1895.4371337890625,0.0,2737.345458984375,0.917138934135437,1.0,0.0,3.0,1.0,0.0
17688720,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7625183463096619,0.3314133286476135,0.3028501868247986,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.858727753162384,0.4793525338172912,0.4580551385879516,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9679558873176576,0.6750037670135498,0.4732879102230072,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8022913932800293,0.3862246572971344,0.3703811764717102,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.6033594012260437,0.1605549156665802,0.7483152151107788,284.9408569335937,284.95001220703125,304.0833435058594,297.78399658203125,300.3153076171875,297.0986633300781,284.9407958984375,1.0,0.5702465176582336,0.9141799211502076,0.9141799211502076,1.0,1.0,-2.8249220848083496,1.296356201171875,1.5285658836364746,0.649182915687561,0.9028363823890686,0.9028363823890686,0.0,205.0292510986328,209.0,75408.1171875,0.0,2196.38916015625,1.0,278.1499938964844,283.01934814453125,300.7781982421875,305.7001647949219,293.1499938964844,293.1499938964844,278.1499938964844,36666.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288072943687439,1.0,0.0,0.0,3.700957536697388,3.7009823322296143,9.139480425801594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.251953125,0.0,1595.66357421875,1895.4371337890625,0.0,2737.345458984375,0.917138934135437,1.0,0.0,3.0,1.0,0.0
17688780,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7580294609069824,0.3296048045158386,0.3013806343078613,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8538248538970947,0.4770167768001556,0.4560221433639526,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.96361243724823,0.6746013164520264,0.473135381937027,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7978071570396423,0.3847686946392059,0.3691702783107757,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.5986640453338623,0.1590499579906463,0.7423012852668762,284.9409484863281,284.95001220703125,304.0685119628906,297.7829895019531,300.3035888671875,297.09197998046875,284.9408874511719,1.0,0.5706025958061218,0.9119908213615416,0.9119908213615416,1.0,1.0,-2.8118467330932617,1.289825677871704,1.5220211744308472,0.6455977559089661,0.8968479037284851,0.8968479037284851,0.0,208.2135162353516,212.0,75000.953125,0.0,2189.661865234375,1.0,278.1499938964844,283.026611328125,300.777099609375,305.6727294921875,293.1499938964844,293.1499938964844,278.45001220703125,36680.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276333212852478,1.0,0.0,0.0,3.675485134124756,3.675509452819824,9.01410487585963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.46875,0.0,1566.837158203125,1895.4371337890625,0.0,2726.42529296875,0.9114487767219543,1.0,0.0,3.0,1.0,0.0
17688840,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7580294609069824,0.3296048045158386,0.3013806343078613,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8538248538970947,0.4770167768001556,0.4560221433639526,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.96361243724823,0.6746013164520264,0.473135381937027,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7978071570396423,0.3847686946392059,0.3691702783107757,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.5986640453338623,0.1590499579906463,0.7423012852668762,284.9409484863281,284.95001220703125,304.0685119628906,297.7829895019531,300.3035888671875,297.09197998046875,284.9408874511719,1.0,0.5706025958061218,0.9119908213615416,0.9119908213615416,1.0,1.0,-2.8118467330932617,1.289825677871704,1.5220211744308472,0.6455977559089661,0.8968479037284851,0.8968479037284851,0.0,208.2135162353516,212.0,75000.953125,0.0,2189.661865234375,1.0,278.1499938964844,283.026611328125,300.777099609375,305.6727294921875,293.1499938964844,293.1499938964844,278.45001220703125,36680.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276333212852478,1.0,0.0,0.0,3.675485134124756,3.675509452819824,9.01410487585963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.46875,0.0,1566.837158203125,1895.4371337890625,0.0,2726.42529296875,0.9114487767219543,1.0,0.0,3.0,1.0,0.0
17688900,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7559726238250732,0.3289316296577453,0.3007067143917084,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.851561963558197,0.4760705828666687,0.4550641179084778,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9615957736968994,0.6747434139251709,0.473126620054245,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7957285642623901,0.384221076965332,0.3686105906963348,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.5964131951332092,0.1583758145570755,0.7393670678138733,285.0486145019531,284.95001220703125,304.06072998046875,297.7821350097656,300.2987976074219,297.0907897949219,285.050048828125,1.0,0.570785641670227,0.9108963012695312,0.9108963012695312,1.0,1.0,-2.805671215057373,1.2867388725280762,1.5189323425292969,0.6438842415809631,0.9828448295593262,0.9828448295593262,0.0,209.7249450683593,212.0,74201.1171875,0.0,2186.53173828125,1.0,278.40185546875,283.15106201171875,300.7504577636719,305.48876953125,293.1499938964844,293.1499938964844,278.45001220703125,33286.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229978084564209,1.0,0.0,0.0,3.731231927871704,3.731256246566773,9.289615832130947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.1728515625,0.0,1604.6776123046875,1895.4371337890625,0.0,2683.364013671875,0.9230955243110656,1.0,0.0,3.0,1.0,0.0
17688960,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7542954683303833,0.3282931447029114,0.3002286851406097,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8496679663658142,0.4751735329627991,0.454310804605484,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9599918127059937,0.6749001145362854,0.4733349084854126,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7940078377723694,0.3837204575538635,0.3682199120521545,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.5944485664367676,0.1577382683753967,0.7367995381355286,285.0160217285156,284.95001220703125,304.0526733398437,297.7810363769531,300.29425048828125,297.0903015136719,285.0124206542969,1.0,0.571033775806427,0.9097992777824402,0.9097992777824402,1.0,1.0,-2.8008859157562256,1.284321665763855,1.5165642499923706,0.6425601840019226,0.989621102809906,0.989621102809906,0.0,211.0667419433593,200.0,74302.8359375,0.0,2184.92236328125,1.0,278.443115234375,283.1180419921875,300.76708984375,305.5694274902344,293.1499938964844,293.1499938964844,278.1499938964844,32980.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223831653594971,1.0,0.0,0.0,3.802002429962158,3.802027463912964,9.645351610743091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.2353515625,0.0,1685.41259765625,1895.4371337890625,0.0,2677.661865234375,0.9371341466903688,1.0,0.0,3.0,1.0,0.0
17689020,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7544919848442078,0.3258297443389892,0.2982043921947479,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8501712679862976,0.4721939265727997,0.4517150819301605,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9619516134262084,0.6733956933021545,0.4725352525711059,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7948020100593567,0.3817346096038818,0.366509348154068,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.5938147902488708,0.1560030281543731,0.7291945219039917,284.8886413574219,284.95001220703125,304.0356750488281,297.7781066894531,300.2781982421875,297.0783386230469,284.8908996582031,1.0,0.5668213963508606,0.907605230808258,0.907605230808258,1.0,1.0,-2.783188581466675,1.2754926681518557,1.5076960325241089,0.6379660964012146,0.8741486668586731,0.8741486668586731,0.0,208.25149536132807,188.0,74392.453125,0.0,2142.052001953125,1.0,278.1566772460937,282.9929504394531,300.78814697265625,305.6830139160156,293.1499938964844,293.1499938964844,278.45001220703125,39131.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277554512023926,1.0,0.0,0.0,3.674818515777588,3.6748433113098153,9.010835810840944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.951171875,0.0,1584.546142578125,1895.4371337890625,0.0,2727.561279296875,0.9134742021560668,1.0,0.0,3.0,1.0,0.0
17689080,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7544919848442078,0.3258297443389892,0.2982043921947479,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8501712679862976,0.4721939265727997,0.4517150819301605,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9619516134262084,0.6733956933021545,0.4725352525711059,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7948020100593567,0.3817346096038818,0.366509348154068,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.5938147902488708,0.1560030281543731,0.7291945219039917,284.8886413574219,284.95001220703125,304.0356750488281,297.7781066894531,300.2781982421875,297.0783386230469,284.8908996582031,1.0,0.5668213963508606,0.907605230808258,0.907605230808258,1.0,1.0,-2.783188581466675,1.2754926681518557,1.5076960325241089,0.6379660964012146,0.8741486668586731,0.8741486668586731,0.0,208.25149536132807,188.0,74392.453125,0.0,2142.052001953125,1.0,278.1566772460937,282.9929504394531,300.78814697265625,305.6830139160156,293.1499938964844,293.1499938964844,278.45001220703125,39131.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277554512023926,1.0,0.0,0.0,3.674818515777588,3.6748433113098153,9.010835810840944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.951171875,0.0,1584.546142578125,1895.4371337890625,0.0,2727.561279296875,0.9134742021560668,1.0,0.0,3.0,1.0,0.0
17689140,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7587330937385559,0.324369728565216,0.2964078783988952,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8550769686698914,0.47010138630867,0.4492477178573608,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9691630005836488,0.673356831073761,0.4720559120178222,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7999171018600464,0.3804633617401123,0.364850789308548,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.5965174436569214,0.1545657515525818,0.721047043800354,284.983154296875,284.95001220703125,304.0174865722656,297.7741394042969,300.2668151855469,297.07586669921875,284.9805603027344,1.0,0.5602651834487915,0.905411183834076,0.905411183834076,1.0,1.0,-2.765697717666626,1.2667896747589111,1.4989081621170044,0.6333001255989075,0.9524670243263244,0.9524670243263244,0.0,201.1272888183593,176.0,73404.4296875,0.0,2079.68310546875,1.0,278.4432983398437,283.1045837402344,300.7557983398437,305.5083923339844,293.1499938964844,293.1499938964844,278.1499938964844,34193.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209903240203857,1.0,0.0,0.0,3.765432357788086,3.765457153320313,9.460693490837002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.7158203125,0.0,1651.4793701171875,1895.4371337890625,0.0,2664.746337890625,0.9295414090156556,1.0,0.0,3.0,1.0,0.0
17689200,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7587330937385559,0.324369728565216,0.2964078783988952,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8550769686698914,0.47010138630867,0.4492477178573608,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9691630005836488,0.673356831073761,0.4720559120178222,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7999171018600464,0.3804633617401123,0.364850789308548,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.5965174436569214,0.1545657515525818,0.721047043800354,284.983154296875,284.95001220703125,304.0174865722656,297.7741394042969,300.2668151855469,297.07586669921875,284.9805603027344,1.0,0.5602651834487915,0.905411183834076,0.905411183834076,1.0,1.0,-2.765697717666626,1.2667896747589111,1.4989081621170044,0.6333001255989075,0.9524670243263244,0.9524670243263244,0.0,201.1272888183593,176.0,73404.4296875,0.0,2079.68310546875,1.0,278.4432983398437,283.1045837402344,300.7557983398437,305.5083923339844,293.1499938964844,293.1499938964844,278.1499938964844,34193.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209903240203857,1.0,0.0,0.0,3.765432357788086,3.765457153320313,9.460693490837002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.7158203125,0.0,1651.4793701171875,1895.4371337890625,0.0,2664.746337890625,0.9295414090156556,1.0,0.0,3.0,1.0,0.0
17689260,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7646511793136597,0.3221112191677093,0.2942685186862945,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8619832992553711,0.4672370553016662,0.4464385211467743,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9779821038246156,0.6719661951065063,0.4710864424705505,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8069067597389221,0.3785679042339325,0.362915426492691,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.600696861743927,0.1528953164815902,0.7123979926109314,284.89599609375,284.95001220703125,303.9979858398437,297.7689819335937,300.25103759765625,297.06689453125,284.897216796875,1.0,0.5523016452789307,0.9034661054611206,0.9034661054611206,1.0,1.0,-2.745872259140014,1.2569289207458496,1.488943338394165,0.6282193660736084,0.8565794825553894,0.8565794825553894,0.0,192.277587890625,164.0,73236.9609375,0.0,2006.2215576171875,1.0,278.1572265625,283.01910400390625,300.7728881835937,305.5914001464844,293.1499938964844,293.1499938964844,278.45001220703125,39570.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250293731689453,1.0,0.0,0.0,3.5999650955200195,3.599989414215088,8.647486424706585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.724609375,0.0,1504.5601806640625,1895.4371337890625,0.0,2702.224609375,0.8973498344421387,1.0,0.0,3.0,1.0,0.0
17689320,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7646511793136597,0.3221112191677093,0.2942685186862945,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8619832992553711,0.4672370553016662,0.4464385211467743,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9779821038246156,0.6719661951065063,0.4710864424705505,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8069067597389221,0.3785679042339325,0.362915426492691,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.600696861743927,0.1528953164815902,0.7123979926109314,284.89599609375,284.95001220703125,303.9979858398437,297.7689819335937,300.25103759765625,297.06689453125,284.897216796875,1.0,0.5523016452789307,0.9034661054611206,0.9034661054611206,1.0,1.0,-2.745872259140014,1.2569289207458496,1.488943338394165,0.6282193660736084,0.8565794825553894,0.8565794825553894,0.0,192.277587890625,164.0,73236.9609375,0.0,2006.2215576171875,1.0,278.1572265625,283.01910400390625,300.7728881835937,305.5914001464844,293.1499938964844,293.1499938964844,278.45001220703125,39570.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250293731689453,1.0,0.0,0.0,3.5999650955200195,3.599989414215088,8.647486424706585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.724609375,0.0,1504.5601806640625,1895.4371337890625,0.0,2702.224609375,0.8973498344421387,1.0,0.0,3.0,1.0,0.0
17689380,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7733719944953918,0.3207656741142273,0.2925075590610504,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8718963861465454,0.4652176201343536,0.4439594745635986,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9888968467712402,0.6719052791595459,0.4705588519573211,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8162145018577576,0.3773635029792785,0.3612290322780609,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6068757176399231,0.1515384018421173,0.7040579915046692,284.98065185546875,284.95001220703125,303.9771423339844,297.7626037597656,300.2392578125,297.06610107421875,284.9788818359375,1.0,0.5435377359390259,0.90152108669281,0.90152108669281,1.0,1.0,-2.728088855743408,1.248078227043152,1.4800105094909668,0.6235925555229187,0.9288957715034484,0.9288957715034484,0.0,181.82223510742188,152.0,72252.8671875,0.0,1929.4539794921875,1.0,278.44189453125,283.1232604980469,300.74237060546875,305.41961669921875,293.1499938964844,293.1499938964844,278.1499938964844,34386.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178638815879822,1.0,0.0,0.0,3.689542770385742,3.6895670890808105,9.0831900934063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.220703125,0.0,1565.404296875,1895.4371337890625,0.0,2635.791259765625,0.9127410054206848,1.0,0.0,3.0,1.0,0.0
17689440,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7733719944953918,0.3207656741142273,0.2925075590610504,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8718963861465454,0.4652176201343536,0.4439594745635986,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9888968467712402,0.6719052791595459,0.4705588519573211,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8162145018577576,0.3773635029792785,0.3612290322780609,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6068757176399231,0.1515384018421173,0.7040579915046692,284.98065185546875,284.95001220703125,303.9771423339844,297.7626037597656,300.2392578125,297.06610107421875,284.9788818359375,1.0,0.5435377359390259,0.90152108669281,0.90152108669281,1.0,1.0,-2.728088855743408,1.248078227043152,1.4800105094909668,0.6235925555229187,0.9288957715034484,0.9288957715034484,0.0,181.82223510742188,152.0,72252.8671875,0.0,1929.4539794921875,1.0,278.44189453125,283.1232604980469,300.74237060546875,305.41961669921875,293.1499938964844,293.1499938964844,278.1499938964844,34386.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178638815879822,1.0,0.0,0.0,3.689542770385742,3.6895670890808105,9.0831900934063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.220703125,0.0,1565.404296875,1895.4371337890625,0.0,2635.791259765625,0.9127410054206848,1.0,0.0,3.0,1.0,0.0
17689500,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7783003449440002,0.3196994066238403,0.2915795743465423,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8775257468223572,0.4638424515724182,0.4426862597465515,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9943712949752808,0.67120760679245,0.4701975584030151,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8212451934814453,0.3764684796333313,0.360366016626358,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.6103656888008118,0.1507589519023895,0.6999620795249939,284.8533630371094,284.95001220703125,303.9661560058594,297.7589416503906,300.2314147949219,297.062744140625,284.85211181640625,1.0,0.5389739274978638,0.9005485773086548,0.9005485773086548,1.0,1.0,-2.719054937362671,1.243563532829285,1.4754914045333862,0.6213282942771912,0.8333450555801392,0.8333450555801392,0.0,176.4267578125,152.0,72573.671875,0.0,1890.4188232421875,1.0,278.1980285644531,282.9914245605469,300.77813720703125,305.6084289550781,293.1499938964844,293.1499938964844,278.1499938964844,39544.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220615386962891,1.0,0.0,0.0,3.6178297996521,3.617854118347168,8.733525191928493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.6494140625,0.0,1523.9595947265625,1895.4371337890625,0.0,2674.678466796875,0.8979637026786804,1.0,0.0,3.0,1.0,0.0
17689560,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7829746007919312,0.3185963928699493,0.2903693914413452,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8829686641693115,0.4624090790748596,0.4411182105541229,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6704385280609131,0.4691718518733978,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8260259032249451,0.3755145072937011,0.3592575788497925,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6135900616645813,0.1499410718679428,0.6953789591789246,284.9046325683594,284.95001220703125,303.95477294921875,297.75494384765625,300.222900390625,297.0587158203125,284.9054870605469,1.0,0.5341941118240356,0.8996802568435669,0.8996802568435669,1.0,1.0,-2.707638740539551,1.2378911972045898,1.469747543334961,0.618479311466217,0.8438239693641663,0.8438239693641663,0.0,171.2095947265625,140.0,72032.9453125,0.0,1848.8359375,1.0,278.1580505371094,283.0481872558594,300.7580261230469,305.4975891113281,293.1499938964844,293.1499938964844,278.45001220703125,39444.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217115998268127,1.0,0.0,0.0,3.5210065841674805,3.5210299491882324,8.272313039014989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.3232421875,0.0,1419.2012939453125,1895.4371337890625,0.0,2671.433349609375,0.8799976110458374,1.0,0.0,3.0,1.0,0.0
17689620,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7919001579284668,0.317156434059143,0.2886387705802917,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8931359052658081,0.4602560698986053,0.4386429190635681,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9990000128746032,0.6722353100776672,0.4528991878032684,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8349045515060425,0.3741889894008636,0.3575785160064697,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.6191863417625427,0.1485446989536285,0.6873570680618286,284.9638671875,284.95001220703125,303.9308776855469,297.74591064453125,300.21142578125,297.0638122558594,284.9611511230469,1.0,0.5235349535942078,0.8979436159133911,0.8979436159133911,1.0,1.0,-2.671609401702881,1.2200897932052612,1.45151948928833,0.6095014214515686,0.8961016535758972,0.8961016535758972,0.0,161.81103515625,128.0,70657.8671875,0.0,1751.747802734375,1.0,278.4418334960937,283.13311767578125,300.7228698730469,305.3077697753906,293.1499938964844,293.1499938964844,278.1499938964844,34881.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141382336616516,1.0,0.0,0.0,3.600527048110962,3.600550413131714,8.650185918668285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.080078125,0.0,1470.5634765625,1895.4371337890625,0.0,2601.352783203125,0.8928386569023132,1.0,0.0,3.0,1.0,0.0
17689680,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7919001579284668,0.317156434059143,0.2886387705802917,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8931359052658081,0.4602560698986053,0.4386429190635681,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9990000128746032,0.6722353100776672,0.4528991878032684,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8349045515060425,0.3741889894008636,0.3575785160064697,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.6191863417625427,0.1485446989536285,0.6873570680618286,284.9638671875,284.95001220703125,303.9308776855469,297.74591064453125,300.21142578125,297.0638122558594,284.9611511230469,1.0,0.5235349535942078,0.8979436159133911,0.8979436159133911,1.0,1.0,-2.671609401702881,1.2200897932052612,1.45151948928833,0.6095014214515686,0.8961016535758972,0.8961016535758972,0.0,161.81103515625,128.0,70657.8671875,0.0,1751.747802734375,1.0,278.4418334960937,283.13311767578125,300.7228698730469,305.3077697753906,293.1499938964844,293.1499938964844,278.1499938964844,34881.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141382336616516,1.0,0.0,0.0,3.600527048110962,3.600550413131714,8.650185918668285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.080078125,0.0,1470.5634765625,1895.4371337890625,0.0,2601.352783203125,0.8928386569023132,1.0,0.0,3.0,1.0,0.0
17689740,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.801684558391571,0.3150104284286499,0.2865253388881683,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9044175148010254,0.4573397934436798,0.43572998046875,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.6763296723365784,0.4337765574455261,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8448063135147095,0.3722300231456756,0.3555408418178558,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6252058148384094,0.1469030529260635,0.6787089705467224,284.9015197753906,284.95001220703125,303.9053649902344,297.73541259765625,300.203369140625,297.0776672363281,284.8998107910156,1.0,0.5117753744125366,0.8962069749832153,0.8962069749832153,1.0,1.0,-2.629542350769043,1.1993449926376345,1.4301972389221191,0.5989698767662048,0.8144371509552002,0.8144371509552002,0.0,152.08071899414062,116.0,69681.3515625,0.0,1647.253173828125,1.0,278.15875244140625,283.0795288085937,300.729736328125,305.326416015625,293.1499938964844,293.1499938964844,278.45001220703125,40030.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162558674812317,1.0,0.0,0.0,3.3870632648468018,3.3870856761932373,7.654907108189946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.7431640625,0.0,1287.82666015625,1895.4371337890625,0.0,2620.918212890625,0.8510051965713501,1.0,0.0,3.0,1.0,0.0
17689800,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.801684558391571,0.3150104284286499,0.2865253388881683,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9044175148010254,0.4573397934436798,0.43572998046875,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.6763296723365784,0.4337765574455261,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8448063135147095,0.3722300231456756,0.3555408418178558,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6252058148384094,0.1469030529260635,0.6787089705467224,284.9015197753906,284.95001220703125,303.9053649902344,297.73541259765625,300.203369140625,297.0776672363281,284.8998107910156,1.0,0.5117753744125366,0.8962069749832153,0.8962069749832153,1.0,1.0,-2.629542350769043,1.1993449926376345,1.4301972389221191,0.5989698767662048,0.8144371509552002,0.8144371509552002,0.0,152.08071899414062,116.0,69681.3515625,0.0,1647.253173828125,1.0,278.15875244140625,283.0795288085937,300.729736328125,305.326416015625,293.1499938964844,293.1499938964844,278.45001220703125,40030.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162558674812317,1.0,0.0,0.0,3.3870632648468018,3.3870856761932373,7.654907108189946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.7431640625,0.0,1287.82666015625,1895.4371337890625,0.0,2620.918212890625,0.8510051965713501,1.0,0.0,3.0,1.0,0.0
17689860,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8139733076095581,0.3136522769927978,0.2848506271839142,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.919869303703308,0.4550924897193908,0.4331499636173248,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9990000128746032,0.6833072304725647,0.4120352864265442,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8575577139854431,0.3708142042160034,0.3537555634975433,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.6329690217971802,0.1455441564321518,0.6706116199493408,284.95343017578125,284.95001220703125,303.8780822753906,297.723388671875,300.2065124511719,297.11376953125,284.9529113769531,1.0,0.4992391765117645,0.895131528377533,0.895131528377533,1.0,1.0,-2.5864315032958984,1.1781322956085205,1.4082990884780884,0.5882782936096191,0.8541743755340576,0.8541743755340576,0.0,141.63858032226562,119.0,68012.2265625,0.0,1541.062255859375,1.0,278.4400634765625,283.1656799316406,300.69146728515625,305.1078491210937,293.1499938964844,293.1499938964844,278.75,35770.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067598938941956,1.0,0.0,0.0,3.4381096363067627,3.438131809234619,7.887380206739181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.1162109375,0.0,1308.3453369140625,1895.4371337890625,0.0,2533.3876953125,0.8573995232582092,1.0,0.0,3.0,1.0,0.0
17689920,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8139733076095581,0.3136522769927978,0.2848506271839142,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.919869303703308,0.4550924897193908,0.4331499636173248,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9990000128746032,0.6833072304725647,0.4120352864265442,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8575577139854431,0.3708142042160034,0.3537555634975433,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.6329690217971802,0.1455441564321518,0.6706116199493408,284.95343017578125,284.95001220703125,303.8780822753906,297.723388671875,300.2065124511719,297.11376953125,284.9529113769531,1.0,0.4992391765117645,0.895131528377533,0.895131528377533,1.0,1.0,-2.5864315032958984,1.1781322956085205,1.4082990884780884,0.5882782936096191,0.8541743755340576,0.8541743755340576,0.0,141.63858032226562,119.0,68012.2265625,0.0,1541.062255859375,1.0,278.4400634765625,283.1656799316406,300.69146728515625,305.1078491210937,293.1499938964844,293.1499938964844,278.75,35770.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067598938941956,1.0,0.0,0.0,3.4381096363067627,3.438131809234619,7.887380206739181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.1162109375,0.0,1308.3453369140625,1895.4371337890625,0.0,2533.3876953125,0.8573995232582092,1.0,0.0,3.0,1.0,0.0
17689980,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.821416974067688,0.3124117851257324,0.2835356891155243,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.930060088634491,0.452985405921936,0.4309464693069458,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.6906812191009521,0.3984898626804352,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8659208416938782,0.3695234060287475,0.3523187339305877,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6377389430999756,0.1443710178136825,0.664179265499115,284.9901123046875,284.95001220703125,303.8489990234375,297.70977783203125,300.21160888671875,297.1530456542969,284.98583984375,1.0,0.4914687573909759,0.8940560817718506,0.8940560817718506,1.0,1.0,-2.5564568042755127,1.1633716821670532,1.393085241317749,0.5807573199272156,0.91677325963974,0.91677325963974,0.0,135.27439880371094,122.0,67060.0859375,0.0,1473.0245361328125,1.0,278.7406616210937,283.2239074707031,300.6879272460937,305.0194396972656,293.1499938964844,293.1499938964844,278.45001220703125,32919.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001281023025513,1.0,0.0,0.0,3.577868938446045,3.5778918266296387,8.541657621208287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.43359375,0.0,1431.79443359375,1895.4371337890625,0.0,2472.595947265625,0.8862867951393127,1.0,0.0,3.0,1.0,0.0
17690040,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.821416974067688,0.3124117851257324,0.2835356891155243,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.930060088634491,0.452985405921936,0.4309464693069458,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.6906812191009521,0.3984898626804352,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8659208416938782,0.3695234060287475,0.3523187339305877,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6377389430999756,0.1443710178136825,0.664179265499115,284.9901123046875,284.95001220703125,303.8489990234375,297.70977783203125,300.21160888671875,297.1530456542969,284.98583984375,1.0,0.4914687573909759,0.8940560817718506,0.8940560817718506,1.0,1.0,-2.5564568042755127,1.1633716821670532,1.393085241317749,0.5807573199272156,0.91677325963974,0.91677325963974,0.0,135.27439880371094,122.0,67060.0859375,0.0,1473.0245361328125,1.0,278.7406616210937,283.2239074707031,300.6879272460937,305.0194396972656,293.1499938964844,293.1499938964844,278.45001220703125,32919.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001281023025513,1.0,0.0,0.0,3.577868938446045,3.5778918266296387,8.541657621208287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.43359375,0.0,1431.79443359375,1895.4371337890625,0.0,2472.595947265625,0.8862867951393127,1.0,0.0,3.0,1.0,0.0
17690100,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8231253027915955,0.3112985491752624,0.2827116250991821,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9324694275856018,0.4514573812484741,0.4296906590461731,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9990000128746032,0.6931058764457703,0.3946947753429413,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8679988384246826,0.3684755563735962,0.3514769673347473,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6387119889259338,0.1436373442411422,0.6610145568847656,284.8505859375,284.95001220703125,303.833740234375,297.70233154296875,300.2082824707031,297.1621398925781,284.8479919433594,1.0,0.4887452125549316,0.893518328666687,0.893518328666687,1.0,1.0,-2.544583559036255,1.1574983596801758,1.387085199356079,0.5778424739837646,0.8144416809082031,0.8144416809082031,0.0,133.4165496826172,122.0,67298.3125,0.0,1449.3450927734375,1.0,278.4996643066406,283.0839233398437,300.7264099121094,305.209228515625,293.1499938964844,293.1499938964844,278.45001220703125,39057.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051619529724121,1.0,0.0,0.0,3.5079095363616943,3.507932662963867,8.210886903725623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.8623046875,0.0,1402.7430419921875,1895.4371337890625,0.0,2518.712646484375,0.8729227781295776,1.0,0.0,3.0,1.0,0.0
17690160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8234425783157349,0.3101696968078613,0.2816187441349029,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9330106973648072,0.4498823285102844,0.4281396269798279,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.6950065493583679,0.3926828801631927,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8685728311538696,0.367358386516571,0.3503766059875488,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6386200785636902,0.1428443640470504,0.6573480367660522,284.90478515625,284.95001220703125,303.8180236816406,297.6944580078125,300.2019958496094,297.1659545898437,284.9056396484375,1.0,0.4865733385086059,0.8930972814559937,0.8930972814559937,1.0,1.0,-2.5332601070404053,1.1519075632095337,1.3813525438308716,0.5750558972358704,0.8259642124176025,0.8259642124176025,0.0,132.27615356445312,125.0,66762.734375,0.0,1429.6739501953125,1.0,278.4588623046875,283.1464233398437,300.7008056640625,305.0937805175781,293.1499938964844,293.1499938964844,278.75,39262.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050945401191711,1.0,0.0,0.0,3.4052183628082275,3.405240774154663,7.737189662293531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.453125,0.0,1300.28076171875,1895.4371337890625,0.0,2518.09423828125,0.8544824719429016,1.0,0.0,3.0,1.0,0.0
17690220,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8233147859573364,0.3086835741996765,0.2801278233528137,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9327200055122375,0.4475308060646057,0.42574343085289,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9990000128746032,0.6986538767814636,0.3907985985279083,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8685884475708008,0.3657592535018921,0.3487140834331512,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6376013159751892,0.1414925903081894,0.6509174108505249,284.9730529785156,284.95001220703125,303.7850341796875,297.6773986816406,300.19171142578125,297.1779479980469,284.970703125,1.0,0.4836851954460144,0.8922552466392517,0.8922552466392517,1.0,1.0,-2.5165960788726807,1.1436694860458374,1.3729265928268433,0.570906937122345,0.8856738805770874,0.8856738805770874,0.0,131.01821899414062,128.0,65940.53125,0.0,1402.81201171875,1.0,278.7409362792969,283.2307434082031,300.6566467285156,304.921630859375,293.1499938964844,293.1499938964844,279.04998779296875,34135.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976775765419006,1.0,0.0,0.0,3.510704755783081,3.510726928710937,8.223977374655078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.166015625,0.0,1370.228759765625,1895.4371337890625,0.0,2450.2109375,0.8722424507141113,1.0,0.0,3.0,1.0,0.0
17690280,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8233147859573364,0.3086835741996765,0.2801278233528137,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9327200055122375,0.4475308060646057,0.42574343085289,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9990000128746032,0.6986538767814636,0.3907985985279083,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8685884475708008,0.3657592535018921,0.3487140834331512,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6376013159751892,0.1414925903081894,0.6509174108505249,284.9730529785156,284.95001220703125,303.7850341796875,297.6773986816406,300.19171142578125,297.1779479980469,284.970703125,1.0,0.4836851954460144,0.8922552466392517,0.8922552466392517,1.0,1.0,-2.5165960788726807,1.1436694860458374,1.3729265928268433,0.570906937122345,0.8856738805770874,0.8856738805770874,0.0,131.01821899414062,128.0,65940.53125,0.0,1402.81201171875,1.0,278.7409362792969,283.2307434082031,300.6566467285156,304.921630859375,293.1499938964844,293.1499938964844,279.04998779296875,34135.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976775765419006,1.0,0.0,0.0,3.510704755783081,3.510726928710937,8.223977374655078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.166015625,0.0,1370.228759765625,1895.4371337890625,0.0,2450.2109375,0.8722424507141113,1.0,0.0,3.0,1.0,0.0
17690340,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8215464353561401,0.3072189688682556,0.2788421213626861,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9301105737686156,0.4453060925006866,0.4236581325531006,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.7013054490089417,0.3916957974433899,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8667643666267395,0.3642788827419281,0.3473241627216339,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6353266835212708,0.1401773691177368,0.6450853943824768,285.02117919921875,284.95001220703125,303.75,297.6584777832031,300.1772766113281,297.1831970214844,285.0155944824219,1.0,0.4822661876678467,0.8914132118225098,0.8914132118225098,1.0,1.0,-2.504944086074829,1.1378945112228394,1.3670495748519895,0.5679576396942139,0.9716076254844666,0.9716076254844666,0.0,130.9891357421875,131.0,65404.23828125,0.0,1387.844482421875,1.0,279.0419616699219,283.2925109863281,300.6481018066406,304.8642578125,293.1499938964844,293.1499938964844,278.75,31669.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934249639511108,1.0,0.0,0.0,3.682780742645264,3.6828043460845934,9.049925893123144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.2900390625,0.0,1537.2547607421875,1895.4371337890625,0.0,2411.469970703125,0.9091143012046814,1.0,0.0,3.0,1.0,0.0
