time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8215464353561401,0.3072189688682556,0.2788421213626861,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9301105737686156,0.4453060925006866,0.4236581325531006,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.7013054490089417,0.3916957974433899,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8667643666267395,0.3642788827419281,0.3473241627216339,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6353266835212708,0.1401773691177368,0.6450853943824768,285.02117919921875,284.95001220703125,303.75,297.6584777832031,300.1772766113281,297.1831970214844,285.0155944824219,1.0,0.4822661876678467,0.8914132118225098,0.8914132118225098,1.0,1.0,-2.504944086074829,1.1378945112228394,1.3670495748519895,0.5679576396942139,0.9716076254844666,0.9716076254844666,0.0,130.9891357421875,131.0,65404.23828125,0.0,1387.844482421875,1.0,279.0419616699219,283.2925109863281,300.6481018066406,304.8642578125,293.1499938964844,293.1499938964844,278.75,31669.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934249639511108,1.0,0.0,0.0,3.682780742645264,3.6828043460845934,9.049925893123144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.2900390625,0.0,1537.2547607421875,1895.4371337890625,0.0,2411.469970703125,0.9091143012046814,1.0,0.0,3.0,1.0,0.0
17690460,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8168393969535828,0.3045598566532135,0.2767752408981323,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.923766791820526,0.4419246017932892,0.4208169281482696,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.7013009786605835,0.3959643244743347,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8619689345359802,0.3617959022521972,0.3452965915203094,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.630943775177002,0.1383596807718277,0.6378991007804871,284.88653564453125,284.95001220703125,303.71356201171875,297.6398010253906,300.14801025390625,297.1625671386719,284.8899230957031,1.0,0.4817085266113281,0.8902266621589661,0.8902266621589661,1.0,1.0,-2.4931082725524902,1.1320055723190308,1.36110258102417,0.5649169683456421,0.8501579165458679,0.8501579165458679,0.0,132.25845336914062,134.0,65478.93359375,0.0,1378.2769775390625,1.0,278.75750732421875,283.16717529296875,300.65802001953125,304.96661376953125,293.1499938964844,293.1499938964844,279.04998779296875,39282.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010374307632446,1.0,0.0,0.0,3.5471208095550537,3.5471444129943848,8.395475106226513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.9736328125,0.0,1445.561279296875,1895.4371337890625,0.0,2480.913818359375,0.8852651715278625,1.0,0.0,3.0,1.0,0.0
17690520,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8168393969535828,0.3045598566532135,0.2767752408981323,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.923766791820526,0.4419246017932892,0.4208169281482696,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.7013009786605835,0.3959643244743347,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8619689345359802,0.3617959022521972,0.3452965915203094,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.630943775177002,0.1383596807718277,0.6378991007804871,284.88653564453125,284.95001220703125,303.71356201171875,297.6398010253906,300.14801025390625,297.1625671386719,284.8899230957031,1.0,0.4817085266113281,0.8902266621589661,0.8902266621589661,1.0,1.0,-2.4931082725524902,1.1320055723190308,1.36110258102417,0.5649169683456421,0.8501579165458679,0.8501579165458679,0.0,132.25845336914062,134.0,65478.93359375,0.0,1378.2769775390625,1.0,278.75750732421875,283.16717529296875,300.65802001953125,304.96661376953125,293.1499938964844,293.1499938964844,279.04998779296875,39282.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010374307632446,1.0,0.0,0.0,3.5471208095550537,3.5471444129943848,8.395475106226513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.9736328125,0.0,1445.561279296875,1895.4371337890625,0.0,2480.913818359375,0.8852651715278625,1.0,0.0,3.0,1.0,0.0
17690580,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.811803936958313,0.302786111831665,0.2750577628612518,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9169723987579346,0.4393835663795471,0.4182876348495483,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.7014195322990417,0.4011707305908203,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8567864894866943,0.3599818348884582,0.3434826731681824,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.626085638999939,0.1366986781358719,0.6305136680603027,284.9826965332031,284.95001220703125,303.6765441894531,297.6234130859375,300.12481689453125,297.1529235839844,284.9800109863281,1.0,0.4817214906215668,0.8890400528907776,0.8890400528907776,1.0,1.0,-2.483204841613769,1.1270911693572998,1.3561135530471802,0.5622268915176392,0.9285334348678588,0.9285334348678588,0.0,133.97036743164062,137.0,64733.3828125,0.0,1373.0770263671875,1.0,279.0419616699219,283.27276611328125,300.6056823730469,304.7886962890625,293.1499938964844,293.1499938964844,278.75,33771.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939478754997253,1.0,0.0,0.0,3.6584627628326416,3.6584863662719727,8.930804256124247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.5732421875,0.0,1525.894775390625,1895.4371337890625,0.0,2416.22607421875,0.9052099585533142,1.0,0.0,3.0,1.0,0.0
17690640,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.811803936958313,0.302786111831665,0.2750577628612518,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9169723987579346,0.4393835663795471,0.4182876348495483,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.7014195322990417,0.4011707305908203,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8567864894866943,0.3599818348884582,0.3434826731681824,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.626085638999939,0.1366986781358719,0.6305136680603027,284.9826965332031,284.95001220703125,303.6765441894531,297.6234130859375,300.12481689453125,297.1529235839844,284.9800109863281,1.0,0.4817214906215668,0.8890400528907776,0.8890400528907776,1.0,1.0,-2.483204841613769,1.1270911693572998,1.3561135530471802,0.5622268915176392,0.9285334348678588,0.9285334348678588,0.0,133.97036743164062,137.0,64733.3828125,0.0,1373.0770263671875,1.0,279.0419616699219,283.27276611328125,300.6056823730469,304.7886962890625,293.1499938964844,293.1499938964844,278.75,33771.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939478754997253,1.0,0.0,0.0,3.6584627628326416,3.6584863662719727,8.930804256124247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.5732421875,0.0,1525.894775390625,1895.4371337890625,0.0,2416.22607421875,0.9052099585533142,1.0,0.0,3.0,1.0,0.0
17690700,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8089978098869324,0.3015257716178894,0.274185836315155,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.9133628010749816,0.4377798438072204,0.417037695646286,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9990000128746032,0.700740396976471,0.4041395187377929,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8540076017379761,0.3588038384914398,0.3425949811935425,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.6234991550445557,0.1357559114694595,0.6268666982650757,284.8482666015625,284.95001220703125,303.6578369140625,297.6160583496094,300.1094055175781,297.1413269042969,284.8446655273437,1.0,0.4819066822528839,0.8884467482566833,0.8884467482566833,1.0,1.0,-2.478775978088379,1.124886989593506,1.353888988494873,0.5610232949256897,0.8287041187286377,0.8287041187286377,0.0,134.9986572265625,137.0,65151.7578125,0.0,1371.867919921875,1.0,278.7978210449219,283.1321105957031,300.6427001953125,304.9786682128906,293.1499938964844,293.1499938964844,278.75,39132.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991187572479248,1.0,0.0,0.0,3.5933220386505127,3.593346118927002,8.615601245764992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.203125,0.0,1494.0948486328125,1895.4371337890625,0.0,2463.370849609375,0.8920915126800537,1.0,0.0,3.0,1.0,0.0
17690760,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8054561018943787,0.3002055287361145,0.2730234563350677,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9091187119483948,0.4361022114753723,0.415490984916687,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.6997594833374023,0.4077054858207702,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8506653308868408,0.3575547635555267,0.3414583802223205,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6204351186752319,0.134747177362442,0.6226603984832764,284.90106201171875,284.95001220703125,303.63897705078125,297.60919189453125,300.0928955078125,297.1278076171875,284.9037475585937,1.0,0.4821241796016693,0.8878207206726074,0.8878207206726074,1.0,1.0,-2.473386764526367,1.1222155094146729,1.3511711359024048,0.5595563650131226,0.837367594242096,0.837367594242096,0.0,136.24276733398438,140.0,64668.48046875,0.0,1370.36865234375,1.0,278.7581481933594,283.1963806152344,300.617431640625,304.8684387207031,293.1499938964844,293.1499938964844,279.04998779296875,39665.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992199659347534,1.0,0.0,0.0,3.481961965560913,3.481984853744507,8.089866128102585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.5732421875,0.0,1380.294921875,1895.4371337890625,0.0,2464.295654296875,0.871738076210022,1.0,0.0,3.0,1.0,0.0
17690820,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7993805408477783,0.2984039485454559,0.2713525593280792,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9020903706550598,0.4335748255252838,0.413049578666687,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.6984526515007019,0.4142698347568512,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.844931423664093,0.3557380437850952,0.3397104144096374,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6147087812423706,0.1329949796199798,0.6150048971176147,284.9866027832031,284.95001220703125,303.6008605957031,297.5970153808594,300.0673828125,297.114501953125,284.9838256835937,1.0,0.4827935695648193,0.886568546295166,0.886568546295166,1.0,1.0,-2.4650321006774902,1.118075251579285,1.346956729888916,0.5571488738059998,0.9135828614234924,0.9135828614234924,0.0,138.6114044189453,143.0,63992.70703125,0.0,1369.8978271484375,1.0,279.04150390625,283.2914123535156,300.575927734375,304.7079467773437,293.1499938964844,293.1499938964844,278.75,33741.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915449142456055,1.0,0.0,0.0,3.60028076171875,3.600303888320923,8.649003007121792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.533203125,0.0,1461.886962890625,1895.4371337890625,0.0,2394.387451171875,0.8920964002609253,1.0,0.0,3.0,1.0,0.0
17690880,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7993805408477783,0.2984039485454559,0.2713525593280792,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9020903706550598,0.4335748255252838,0.413049578666687,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.6984526515007019,0.4142698347568512,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.844931423664093,0.3557380437850952,0.3397104144096374,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6147087812423706,0.1329949796199798,0.6150048971176147,284.9866027832031,284.95001220703125,303.6008605957031,297.5970153808594,300.0673828125,297.114501953125,284.9838256835937,1.0,0.4827935695648193,0.886568546295166,0.886568546295166,1.0,1.0,-2.4650321006774902,1.118075251579285,1.346956729888916,0.5571488738059998,0.9135828614234924,0.9135828614234924,0.0,138.6114044189453,143.0,63992.70703125,0.0,1369.8978271484375,1.0,279.04150390625,283.2914123535156,300.575927734375,304.7079467773437,293.1499938964844,293.1499938964844,278.75,33741.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915449142456055,1.0,0.0,0.0,3.60028076171875,3.600303888320923,8.649003007121792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.533203125,0.0,1461.886962890625,1895.4371337890625,0.0,2394.387451171875,0.8920964002609253,1.0,0.0,3.0,1.0,0.0
17690940,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7924149632453918,0.2957611978054046,0.2692780792713165,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8944780826568604,0.4302552938461303,0.4102362692356109,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.695382297039032,0.4217212796211242,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8385715484619141,0.3532552123069763,0.3376548588275909,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.608058750629425,0.1309631466865539,0.6068488359451294,284.9095764160156,284.95001220703125,303.562255859375,297.5867614746094,300.03387451171875,297.08709716796875,284.9112854003906,1.0,0.4836167991161346,0.8853164315223694,0.8853164315223694,1.0,1.0,-2.455846071243286,1.1135241985321045,1.3423219919204712,0.5545517802238464,0.8303677439689636,0.8303677439689636,0.0,141.3643035888672,146.0,63955.32421875,0.0,1369.98876953125,1.0,278.7584228515625,283.2184143066406,300.5943298339844,304.7965393066406,293.1499938964844,293.1499938964844,279.04998779296875,39392.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967429757118225,1.0,0.0,0.0,3.42795991897583,3.4279823303222656,7.840878879505908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.212890625,0.0,1323.72216796875,1895.4371337890625,0.0,2441.68505859375,0.8596289753913879,1.0,0.0,3.0,1.0,0.0
17691000,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7924149632453918,0.2957611978054046,0.2692780792713165,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8944780826568604,0.4302552938461303,0.4102362692356109,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.695382297039032,0.4217212796211242,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8385715484619141,0.3532552123069763,0.3376548588275909,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.608058750629425,0.1309631466865539,0.6068488359451294,284.9095764160156,284.95001220703125,303.562255859375,297.5867614746094,300.03387451171875,297.08709716796875,284.9112854003906,1.0,0.4836167991161346,0.8853164315223694,0.8853164315223694,1.0,1.0,-2.455846071243286,1.1135241985321045,1.3423219919204712,0.5545517802238464,0.8303677439689636,0.8303677439689636,0.0,141.3643035888672,146.0,63955.32421875,0.0,1369.98876953125,1.0,278.7584228515625,283.2184143066406,300.5943298339844,304.7965393066406,293.1499938964844,293.1499938964844,279.04998779296875,39392.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967429757118225,1.0,0.0,0.0,3.42795991897583,3.4279823303222656,7.840878879505908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.212890625,0.0,1323.72216796875,1895.4371337890625,0.0,2441.68505859375,0.8596289753913879,1.0,0.0,3.0,1.0,0.0
17691060,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7860855460166931,0.2938444912433624,0.2675281465053558,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8874478340148926,0.4276226162910461,0.4077258706092834,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.692676842212677,0.4288935363292694,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8327472805976868,0.3513246476650238,0.3358272910118103,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6014453768730164,0.129119873046875,0.5988701581954956,284.9860534667969,284.95001220703125,303.5232238769531,297.5782775878906,300.0060729980469,297.0702514648437,284.9830322265625,1.0,0.4845417141914367,0.8840932846069336,0.8840932846069336,1.0,1.0,-2.447560787200928,1.1094330549240112,1.3381277322769165,0.5521071553230286,0.9021695852279664,0.9021695852279664,0.0,144.0797882080078,149.0,63328.51171875,0.0,1371.0296630859375,1.0,279.0412292480469,283.3052978515625,300.55694580078125,304.644775390625,293.1499938964844,293.1499938964844,278.75,33622.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890592217445374,1.0,0.0,0.0,3.551121473312378,3.5511441230773926,8.414423859903764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.201171875,0.0,1408.6083984375,1895.4371337890625,0.0,2371.845947265625,0.8809682726860046,1.0,0.0,3.0,1.0,0.0
17691120,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7860855460166931,0.2938444912433624,0.2675281465053558,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8874478340148926,0.4276226162910461,0.4077258706092834,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.692676842212677,0.4288935363292694,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8327472805976868,0.3513246476650238,0.3358272910118103,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6014453768730164,0.129119873046875,0.5988701581954956,284.9860534667969,284.95001220703125,303.5232238769531,297.5782775878906,300.0060729980469,297.0702514648437,284.9830322265625,1.0,0.4845417141914367,0.8840932846069336,0.8840932846069336,1.0,1.0,-2.447560787200928,1.1094330549240112,1.3381277322769165,0.5521071553230286,0.9021695852279664,0.9021695852279664,0.0,144.0797882080078,149.0,63328.51171875,0.0,1371.0296630859375,1.0,279.0412292480469,283.3052978515625,300.55694580078125,304.644775390625,293.1499938964844,293.1499938964844,278.75,33622.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890592217445374,1.0,0.0,0.0,3.551121473312378,3.5511441230773926,8.414423859903764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.201171875,0.0,1408.6083984375,1895.4371337890625,0.0,2371.845947265625,0.8809682726860046,1.0,0.0,3.0,1.0,0.0
17691180,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7791332602500916,0.2911234200000763,0.2653827369213104,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8798866271972656,0.4242244660854339,0.4048376679420471,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.6881695985794067,0.4366631507873535,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8264675140380859,0.3487470746040344,0.3336841762065887,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.5942432880401611,0.1270209401845932,0.5904158353805542,284.9136657714844,284.95001220703125,303.4837646484375,297.5715026855469,299.9725036621094,297.0434265136719,284.91485595703125,1.0,0.4855047166347503,0.8828701972961426,0.8828701972961426,1.0,1.0,-2.438118696212769,1.1047686338424685,1.3333499431610107,0.5494074821472168,0.8236995339393616,0.8236995339393616,0.0,147.06777954101562,137.0,63304.2734375,0.0,1371.7462158203125,1.0,278.7588806152344,283.2370300292969,300.5790710449219,304.7374572753906,293.1499938964844,293.1499938964844,279.04998779296875,39197.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942678928375244,1.0,0.0,0.0,3.3800625801086426,3.380084753036499,7.62329648296145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.783203125,0.0,1275.2288818359375,1895.4371337890625,0.0,2419.1376953125,0.8489812612533569,1.0,0.0,3.0,1.0,0.0
17691240,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7791332602500916,0.2911234200000763,0.2653827369213104,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8798866271972656,0.4242244660854339,0.4048376679420471,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.6881695985794067,0.4366631507873535,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8264675140380859,0.3487470746040344,0.3336841762065887,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.5942432880401611,0.1270209401845932,0.5904158353805542,284.9136657714844,284.95001220703125,303.4837646484375,297.5715026855469,299.9725036621094,297.0434265136719,284.91485595703125,1.0,0.4855047166347503,0.8828701972961426,0.8828701972961426,1.0,1.0,-2.438118696212769,1.1047686338424685,1.3333499431610107,0.5494074821472168,0.8236995339393616,0.8236995339393616,0.0,147.06777954101562,137.0,63304.2734375,0.0,1371.7462158203125,1.0,278.7588806152344,283.2370300292969,300.5790710449219,304.7374572753906,293.1499938964844,293.1499938964844,279.04998779296875,39197.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942678928375244,1.0,0.0,0.0,3.3800625801086426,3.380084753036499,7.62329648296145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.783203125,0.0,1275.2288818359375,1895.4371337890625,0.0,2419.1376953125,0.8489812612533569,1.0,0.0,3.0,1.0,0.0
17691300,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7779405117034912,0.2900763750076294,0.2642950117588043,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8786759376525879,0.4228112399578094,0.4033609330654144,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.6863284111022949,0.4368358254432678,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8255018591880798,0.3476838171482086,0.3325624465942383,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.5923812985420227,0.1260389983654022,0.5858076214790344,285.0104064941406,284.95001220703125,303.4638671875,297.5686950683594,299.9581604003906,297.03546142578125,285.01275634765625,1.0,0.4838258028030395,0.8822586536407471,0.8822586536407471,1.0,1.0,-2.4283716678619385,1.099962592124939,1.32840895652771,0.546882688999176,0.8908012509346008,0.8908012509346008,0.0,146.8365020751953,137.0,62570.21875,0.0,1358.7381591796875,1.0,278.9955749511719,283.34814453125,300.5323791503906,304.5280456542969,293.1499938964844,293.1499938964844,279.04998779296875,34270.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881929874420166,1.0,0.0,0.0,3.4329466819763184,3.4329683780670166,7.863708901822974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.5859375,0.0,1292.654541015625,1895.4371337890625,0.0,2364.00244140625,0.8576086163520813,1.0,0.0,3.0,1.0,0.0
17691360,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7785255908966064,0.2890773713588714,0.2633817493915558,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8794024586677551,0.4214448630809784,0.4020560979843139,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9990000128746032,0.6850899457931519,0.4343652725219726,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8261950016021729,0.3466638326644897,0.3315759897232055,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.5919367671012878,0.1250950545072555,0.5813537240028381,284.9742736816406,284.95001220703125,303.44390869140625,297.5662841796875,299.94561767578125,297.03131103515625,284.97052001953125,1.0,0.4811989665031433,0.8817033767700195,0.8817033767700195,1.0,1.0,-2.4162068367004395,1.0939958095550537,1.3222109079360962,0.5436966419219971,0.8819669485092163,0.8819669485092163,0.0,145.40023803710938,125.0,62428.40234375,0.0,1337.9052734375,1.0,279.04083251953125,283.3132629394531,300.5429382324219,304.5794982910156,293.1499938964844,293.1499938964844,279.3500061035156,34001.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863187193870544,1.0,0.0,0.0,3.4939069747924805,3.493929147720337,8.145466949827096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.6181640625,0.0,1352.0279541015625,1895.4371337890625,0.0,2347.0537109375,0.8683174848556519,1.0,0.0,3.0,1.0,0.0
17691420,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7826807498931885,0.2871439158916473,0.2614851593971252,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8842447996139526,0.4187527298927307,0.3993606269359588,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.6845601201057434,0.4245584309101105,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8304734230041504,0.3446599543094635,0.3295238614082336,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.5935630202293396,0.1232751011848449,0.5723229646682739,285.008056640625,284.95001220703125,303.4037475585937,297.5624694824219,299.9242858886719,297.031005859375,285.0010681152344,1.0,0.4736158847808838,0.8805928230285645,0.8805928230285645,1.0,1.0,-2.3856005668640137,1.0790085792541504,1.3065919876098633,0.5357261300086975,0.9540915489196776,0.9540915489196776,0.0,140.32305908203125,128.0,61474.1796875,0.0,1280.3482666015625,1.0,279.3417663574219,283.3677673339844,300.544189453125,304.5115051269531,293.1499938964844,293.1499938964844,279.04998779296875,31954.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804162502288818,1.0,0.0,0.0,3.655388116836548,3.6554114818573,8.915799867281748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.66015625,0.0,1508.8548583984375,1895.4371337890625,0.0,2293.878173828125,0.9030313491821288,1.0,0.0,3.0,1.0,0.0
17691480,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7826807498931885,0.2871439158916473,0.2614851593971252,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8842447996139526,0.4187527298927307,0.3993606269359588,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.6845601201057434,0.4245584309101105,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8304734230041504,0.3446599543094635,0.3295238614082336,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.5935630202293396,0.1232751011848449,0.5723229646682739,285.008056640625,284.95001220703125,303.4037475585937,297.5624694824219,299.9242858886719,297.031005859375,285.0010681152344,1.0,0.4736158847808838,0.8805928230285645,0.8805928230285645,1.0,1.0,-2.3856005668640137,1.0790085792541504,1.3065919876098633,0.5357261300086975,0.9540915489196776,0.9540915489196776,0.0,140.32305908203125,128.0,61474.1796875,0.0,1280.3482666015625,1.0,279.3417663574219,283.3677673339844,300.544189453125,304.5115051269531,293.1499938964844,293.1499938964844,279.04998779296875,31954.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804162502288818,1.0,0.0,0.0,3.655388116836548,3.6554114818573,8.915799867281748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.66015625,0.0,1508.8548583984375,1895.4371337890625,0.0,2293.878173828125,0.9030313491821288,1.0,0.0,3.0,1.0,0.0
17691540,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7826452851295471,0.2842162251472473,0.2590095698833465,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8845504522323608,0.4150342345237732,0.3960325717926025,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.6835533976554871,0.4205947518348694,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8308731913566589,0.3417819142341614,0.3269532024860382,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.591919481754303,0.1211489140987396,0.5628804564476013,284.8825988769531,284.95001220703125,303.36328125,297.5599975585937,299.89990234375,297.024658203125,284.8867492675781,1.0,0.4689363539218902,0.8794822692871094,0.8794822692871094,1.0,1.0,-2.3594272136688232,1.0662264823913574,1.2932008504867554,0.5287120938301086,0.8306726813316345,0.8306726813316345,0.0,137.87063598632812,131.0,61109.16015625,0.0,1239.75927734375,1.0,279.057861328125,283.26434326171875,300.5686950683594,304.5937194824219,293.1499938964844,293.1499938964844,279.3500061035156,40254.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862736582756042,1.0,0.0,0.0,3.469942092895508,3.4699652194976807,8.034110123844584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.580078125,0.0,1372.18310546875,1895.4371337890625,0.0,2346.646240234375,0.8693318963050842,1.0,0.0,3.0,1.0,0.0
17691600,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7826452851295471,0.2842162251472473,0.2590095698833465,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8845504522323608,0.4150342345237732,0.3960325717926025,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.6835533976554871,0.4205947518348694,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8308731913566589,0.3417819142341614,0.3269532024860382,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.591919481754303,0.1211489140987396,0.5628804564476013,284.8825988769531,284.95001220703125,303.36328125,297.5599975585937,299.89990234375,297.024658203125,284.8867492675781,1.0,0.4689363539218902,0.8794822692871094,0.8794822692871094,1.0,1.0,-2.3594272136688232,1.0662264823913574,1.2932008504867554,0.5287120938301086,0.8306726813316345,0.8306726813316345,0.0,137.87063598632812,131.0,61109.16015625,0.0,1239.75927734375,1.0,279.057861328125,283.26434326171875,300.5686950683594,304.5937194824219,293.1499938964844,293.1499938964844,279.3500061035156,40254.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862736582756042,1.0,0.0,0.0,3.469942092895508,3.4699652194976807,8.034110123844584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.580078125,0.0,1372.18310546875,1895.4371337890625,0.0,2346.646240234375,0.8693318963050842,1.0,0.0,3.0,1.0,0.0
17691660,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7808927297592163,0.2822291553020477,0.2570107877254486,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8826839923858643,0.4121805727481842,0.3931257426738739,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9990000128746032,0.6829341053962708,0.4200983941555023,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8293999433517456,0.339596152305603,0.3247077465057373,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.5885823369026184,0.1192651912569999,0.5540326237678528,284.97418212890625,284.95001220703125,303.32257080078125,297.5587463378906,299.87957763671875,297.0245056152344,284.9712219238281,1.0,0.4660195708274841,0.8789845108985901,0.8789845108985901,1.0,1.0,-2.339605569839477,1.0565977096557615,1.2830078601837158,0.5233486294746399,0.901390016078949,0.901390016078949,0.0,137.05455017089844,134.0,60203.734375,0.0,1213.6849365234375,1.0,279.34136962890625,283.3665466308594,300.5299072265625,304.41998291015625,293.1499938964844,293.1499938964844,279.04998779296875,34125.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767655849456787,1.0,0.0,0.0,3.5759084224700928,3.5759313106536865,8.532298920727044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.025390625,0.0,1438.5504150390625,1895.4371337890625,0.0,2261.149169921875,0.8868434429168701,1.0,0.0,3.0,1.0,0.0
17691720,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7808927297592163,0.2822291553020477,0.2570107877254486,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8826839923858643,0.4121805727481842,0.3931257426738739,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9990000128746032,0.6829341053962708,0.4200983941555023,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8293999433517456,0.339596152305603,0.3247077465057373,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.5885823369026184,0.1192651912569999,0.5540326237678528,284.97418212890625,284.95001220703125,303.32257080078125,297.5587463378906,299.87957763671875,297.0245056152344,284.9712219238281,1.0,0.4660195708274841,0.8789845108985901,0.8789845108985901,1.0,1.0,-2.339605569839477,1.0565977096557615,1.2830078601837158,0.5233486294746399,0.901390016078949,0.901390016078949,0.0,137.05455017089844,134.0,60203.734375,0.0,1213.6849365234375,1.0,279.34136962890625,283.3665466308594,300.5299072265625,304.41998291015625,293.1499938964844,293.1499938964844,279.04998779296875,34125.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767655849456787,1.0,0.0,0.0,3.5759084224700928,3.5759313106536865,8.532298920727044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.025390625,0.0,1438.5504150390625,1895.4371337890625,0.0,2261.149169921875,0.8868434429168701,1.0,0.0,3.0,1.0,0.0
17691780,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7770968079566956,0.2795437276363373,0.2548002898693084,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8786134719848633,0.4086789488792419,0.3900321125984192,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.6801879405975342,0.4224892556667328,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8260371088981628,0.3368620872497558,0.3223119974136352,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.5835916996002197,0.1171872839331626,0.5451838374137878,284.9061889648437,284.95001220703125,303.2816162109375,297.5585632324219,299.8540954589844,297.0147705078125,284.9084777832031,1.0,0.4643566906452179,0.878486692905426,0.878486692905426,1.0,1.0,-2.322597980499268,1.048330307006836,1.2742677927017212,0.5187559723854065,0.8182610273361206,0.8182610273361206,0.0,137.52198791503906,137.0,59982.77734375,0.0,1196.2257080078125,1.0,279.05877685546875,283.3098449707031,300.56024169921875,304.5040283203125,293.1499938964844,293.1499938964844,279.3500061035156,39959.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809238433837891,1.0,0.0,0.0,3.3731210231781006,3.373142957687378,7.592016117996536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.3935546875,0.0,1273.7694091796875,1895.4371337890625,0.0,2298.438720703125,0.8482871651649475,1.0,0.0,3.0,1.0,0.0
17691840,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7770968079566956,0.2795437276363373,0.2548002898693084,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8786134719848633,0.4086789488792419,0.3900321125984192,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.6801879405975342,0.4224892556667328,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8260371088981628,0.3368620872497558,0.3223119974136352,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.5835916996002197,0.1171872839331626,0.5451838374137878,284.9061889648437,284.95001220703125,303.2816162109375,297.5585632324219,299.8540954589844,297.0147705078125,284.9084777832031,1.0,0.4643566906452179,0.878486692905426,0.878486692905426,1.0,1.0,-2.322597980499268,1.048330307006836,1.2742677927017212,0.5187559723854065,0.8182610273361206,0.8182610273361206,0.0,137.52198791503906,137.0,59982.77734375,0.0,1196.2257080078125,1.0,279.05877685546875,283.3098449707031,300.56024169921875,304.5040283203125,293.1499938964844,293.1499938964844,279.3500061035156,39959.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809238433837891,1.0,0.0,0.0,3.3731210231781006,3.373142957687378,7.592016117996536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.3935546875,0.0,1273.7694091796875,1895.4371337890625,0.0,2298.438720703125,0.8482871651649475,1.0,0.0,3.0,1.0,0.0
17691900,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7748932242393494,0.2785255312919616,0.2537586092948913,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8762040138244629,0.4072369039058685,0.3885451555252075,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.6788394451141357,0.4242992401123047,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8240177631378174,0.3357424139976501,0.3211546242237091,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.5807390809059143,0.1162273809313774,0.5407832860946655,285.01031494140625,284.95001220703125,303.2610778808594,297.558837890625,299.8426818847656,297.0120849609375,285.014404296875,1.0,0.4638573825359344,0.8782378435134888,0.8782378435134888,1.0,1.0,-2.3150558471679688,1.044670581817627,1.2703851461410522,0.5166826248168945,0.888739824295044,0.888739824295044,0.0,138.04217529296875,137.0,59300.60546875,0.0,1189.7833251953125,1.0,279.2953491210937,283.42755126953125,300.5151062011719,304.2976989746094,293.1499938964844,293.1499938964844,279.3500061035156,34499.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774017870426178,1.0,0.0,0.0,3.425715446472168,3.425736904144287,7.830614663362212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.291015625,0.0,1287.1258544921875,1895.4371337890625,0.0,2236.60009765625,0.8563689589500427,1.0,0.0,3.0,1.0,0.0
17691960,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7728957533836365,0.277562528848648,0.2529425024986267,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8739436864852905,0.4058618545532226,0.3872936964035034,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.6773195266723633,0.4261747002601623,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8221185803413391,0.3346826434135437,0.3201943635940552,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.578001081943512,0.1153098344802856,0.5367772579193115,284.9833374023437,284.95001220703125,303.2405090332031,297.559326171875,299.83172607421875,297.0101623535156,284.9798889160156,1.0,0.4635727405548095,0.8779318332672119,0.8779318332672119,1.0,1.0,-2.3088579177856445,1.0416576862335205,1.2672003507614136,0.5149595141410828,0.8879116773605347,0.8879116773605347,0.0,138.63417053222656,140.0,59312.03515625,0.0,1185.1600341796875,1.0,279.3408508300781,283.3963317871094,300.53125,304.3593444824219,293.1499938964844,293.1499938964844,279.6499938964844,33693.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717645764350891,1.0,0.0,0.0,3.497032642364502,3.4970548152923584,8.160047286764893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.21484375,0.0,1353.017578125,1895.4371337890625,0.0,2216.524169921875,0.8688862919807434,1.0,0.0,3.0,1.0,0.0
17692020,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7684256434440613,0.2756438255310058,0.2513012588024139,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8689155578613281,0.4031502604484558,0.384815901517868,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.6735869646072388,0.4307729005813598,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8178339600563049,0.3325963914394378,0.3183017671108246,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.5721533894538879,0.1135217547416687,0.5290582180023193,285.0362854003906,284.95001220703125,303.19921875,297.5609741210937,299.8103332519531,297.007080078125,285.030517578125,1.0,0.4634757936000824,0.8773199319839478,0.8773199319839478,1.0,1.0,-2.297886371612549,1.03631854057312,1.2615677118301392,0.5119001865386963,0.984958827495575,0.984958827495575,0.0,140.23056030273438,128.0,58833.24609375,0.0,1179.165771484375,1.0,279.6407470703125,283.4609069824219,300.5457763671875,304.3313293457031,293.1499938964844,293.1499938964844,279.3500061035156,31187.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663034200668335,1.0,0.0,0.0,3.686311006546021,3.686334371566773,9.06728416794067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.6884765625,0.0,1537.5762939453125,1895.4371337890625,0.0,2168.083740234375,0.9094895720481871,1.0,0.0,3.0,1.0,0.0
17692080,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7684256434440613,0.2756438255310058,0.2513012588024139,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8689155578613281,0.4031502604484558,0.384815901517868,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.6735869646072388,0.4307729005813598,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8178339600563049,0.3325963914394378,0.3183017671108246,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.5721533894538879,0.1135217547416687,0.5290582180023193,285.0362854003906,284.95001220703125,303.19921875,297.5609741210937,299.8103332519531,297.007080078125,285.030517578125,1.0,0.4634757936000824,0.8773199319839478,0.8773199319839478,1.0,1.0,-2.297886371612549,1.03631854057312,1.2615677118301392,0.5119001865386963,0.984958827495575,0.984958827495575,0.0,140.23056030273438,128.0,58833.24609375,0.0,1179.165771484375,1.0,279.6407470703125,283.4609069824219,300.5457763671875,304.3313293457031,293.1499938964844,293.1499938964844,279.3500061035156,31187.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663034200668335,1.0,0.0,0.0,3.686311006546021,3.686334371566773,9.06728416794067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.6884765625,0.0,1537.5762939453125,1895.4371337890625,0.0,2168.083740234375,0.9094895720481871,1.0,0.0,3.0,1.0,0.0
17692140,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7676653265953064,0.2724941968917846,0.2487260103225708,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8684542775154114,0.3992358744144439,0.3813950419425964,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.6679613590240479,0.4276208579540252,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8175191283226013,0.3294788002967834,0.3155876994132995,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.5696209073066711,0.1113125905394554,0.5194933414459229,284.8672180175781,284.95001220703125,303.1578674316406,297.5633544921875,299.7862548828125,297.001953125,284.871826171875,1.0,0.4583761096000671,0.8767079710960388,0.8767079710960388,1.0,1.0,-2.2721664905548096,1.0237574577331543,1.2484090328216553,0.5053010582923889,0.841560959815979,0.841560959815979,0.0,138.15264892578125,116.0,58751.1953125,0.0,1142.7098388671875,1.0,279.3573303222656,283.3111572265625,300.5828552246094,304.4591369628906,293.1499938964844,293.1499938964844,279.6499938964844,40039.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746269702911377,1.0,0.0,0.0,3.547379493713379,3.547403335571289,8.396699513468775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.55859375,0.0,1451.34228515625,1895.4371337890625,0.0,2242.035888671875,0.8855106234550476,1.0,0.0,3.0,1.0,0.0
17692200,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7676653265953064,0.2724941968917846,0.2487260103225708,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8684542775154114,0.3992358744144439,0.3813950419425964,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.6679613590240479,0.4276208579540252,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8175191283226013,0.3294788002967834,0.3155876994132995,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.5696209073066711,0.1113125905394554,0.5194933414459229,284.8672180175781,284.95001220703125,303.1578674316406,297.5633544921875,299.7862548828125,297.001953125,284.871826171875,1.0,0.4583761096000671,0.8767079710960388,0.8767079710960388,1.0,1.0,-2.2721664905548096,1.0237574577331543,1.2484090328216553,0.5053010582923889,0.841560959815979,0.841560959815979,0.0,138.15264892578125,116.0,58751.1953125,0.0,1142.7098388671875,1.0,279.3573303222656,283.3111572265625,300.5828552246094,304.4591369628906,293.1499938964844,293.1499938964844,279.6499938964844,40039.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746269702911377,1.0,0.0,0.0,3.547379493713379,3.547403335571289,8.396699513468775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.55859375,0.0,1451.34228515625,1895.4371337890625,0.0,2242.035888671875,0.8855106234550476,1.0,0.0,3.0,1.0,0.0
