time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7713659405708313,0.2702241539955139,0.2462824285030365,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8729401230812073,0.3960869312286377,0.3780286014080047,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9990000128746032,0.6656619906425476,0.4173981845378876,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.821505606174469,0.3269614577293396,0.3128521144390106,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.5705774426460266,0.1092691272497177,0.5091659426689148,284.96539306640625,284.95001220703125,303.11639404296875,297.5663757324219,299.76324462890625,297.000244140625,284.96124267578125,1.0,0.4500110745429992,0.8761717081069946,0.8761717081069946,1.0,1.0,-2.237220048904419,1.006761074066162,1.2304590940475464,0.4962151944637298,0.9109659790992736,0.9109659790992736,0.0,132.90684509277344,119.0,57492.9453125,0.0,1085.071533203125,1.0,279.64190673828125,283.4232788085937,300.5363464355469,304.26202392578125,293.1499938964844,293.1499938964844,279.3500061035156,34393.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647165060043335,1.0,0.0,0.0,3.635918140411377,3.635941743850708,8.821074288789532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.125,0.0,1505.5858154296875,1895.4371337890625,0.0,2154.0673828125,0.9004326462745667,1.0,0.0,3.0,1.0,0.0
17692320,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7713659405708313,0.2702241539955139,0.2462824285030365,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8729401230812073,0.3960869312286377,0.3780286014080047,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9990000128746032,0.6656619906425476,0.4173981845378876,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.821505606174469,0.3269614577293396,0.3128521144390106,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.5705774426460266,0.1092691272497177,0.5091659426689148,284.96539306640625,284.95001220703125,303.11639404296875,297.5663757324219,299.76324462890625,297.000244140625,284.96124267578125,1.0,0.4500110745429992,0.8761717081069946,0.8761717081069946,1.0,1.0,-2.237220048904419,1.006761074066162,1.2304590940475464,0.4962151944637298,0.9109659790992736,0.9109659790992736,0.0,132.90684509277344,119.0,57492.9453125,0.0,1085.071533203125,1.0,279.64190673828125,283.4232788085937,300.5363464355469,304.26202392578125,293.1499938964844,293.1499938964844,279.3500061035156,34393.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647165060043335,1.0,0.0,0.0,3.635918140411377,3.635941743850708,8.821074288789532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.125,0.0,1505.5858154296875,1895.4371337890625,0.0,2154.0673828125,0.9004326462745667,1.0,0.0,3.0,1.0,0.0
17692380,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7718822956085205,0.2674105167388916,0.243818774819374,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8738059401512146,0.3923754394054413,0.3746036291122436,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.6637714505195618,0.4124030768871307,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8223161697387695,0.323973536491394,0.3100861310958862,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.5688369870185852,0.1071157455444336,0.4993191361427307,284.89117431640625,284.95001220703125,303.0749206542969,297.5699157714844,299.74041748046875,296.99774169921875,284.8952331542969,1.0,0.444743663072586,0.8756353855133057,0.8756353855133057,1.0,1.0,-2.2089884281158447,0.9930645227432252,1.2159239053726196,0.4887288212776184,0.8128553032875061,0.8128553032875061,0.0,130.0639190673828,122.0,56891.13671875,0.0,1044.9031982421875,1.0,279.3583984375,283.3730163574219,300.5653381347656,304.3170166015625,293.1499938964844,293.1499938964844,279.6499938964844,41190.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677348256111145,1.0,0.0,0.0,3.3862102031707764,3.386232614517212,7.651051419088617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.2802734375,0.0,1295.0443115234375,1895.4371337890625,0.0,2180.75,0.8523414731025696,1.0,0.0,3.0,1.0,0.0
17692440,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7718822956085205,0.2674105167388916,0.243818774819374,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8738059401512146,0.3923754394054413,0.3746036291122436,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.6637714505195618,0.4124030768871307,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8223161697387695,0.323973536491394,0.3100861310958862,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.5688369870185852,0.1071157455444336,0.4993191361427307,284.89117431640625,284.95001220703125,303.0749206542969,297.5699157714844,299.74041748046875,296.99774169921875,284.8952331542969,1.0,0.444743663072586,0.8756353855133057,0.8756353855133057,1.0,1.0,-2.2089884281158447,0.9930645227432252,1.2159239053726196,0.4887288212776184,0.8128553032875061,0.8128553032875061,0.0,130.0639190673828,122.0,56891.13671875,0.0,1044.9031982421875,1.0,279.3583984375,283.3730163574219,300.5653381347656,304.3170166015625,293.1499938964844,293.1499938964844,279.6499938964844,41190.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677348256111145,1.0,0.0,0.0,3.3862102031707764,3.386232614517212,7.651051419088617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.2802734375,0.0,1295.0443115234375,1895.4371337890625,0.0,2180.75,0.8523414731025696,1.0,0.0,3.0,1.0,0.0
17692500,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7712724804878235,0.2663743197917938,0.2427036464214325,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8731968402862549,0.3908646702766418,0.37299445271492,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.6630892157554626,0.4114807844161987,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8218079805374146,0.3227547705173492,0.3087805211544037,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.5671486258506775,0.106136068701744,0.4945965707302093,285.0014343261719,284.95001220703125,303.0541687011719,297.57183837890625,299.72979736328125,296.9974975585937,285.0066223144531,1.0,0.4428570568561554,0.8753672242164612,0.8753672242164612,1.0,1.0,-2.197364091873169,0.9874261617660522,1.2099380493164062,0.4856318533420563,0.8835861682891846,0.8835861682891846,0.0,129.3601531982422,122.0,56102.6328125,0.0,1030.3665771484375,1.0,279.5955505371094,283.4970092773437,300.51806640625,304.10186767578125,293.1499938964844,293.1499938964844,279.6499938964844,35146.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596136331558228,1.0,0.0,0.0,3.4315316677093506,3.431553602218628,7.857227615204465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.26953125,0.0,1297.4190673828125,1895.4371337890625,0.0,2109.1845703125,0.8583105802536011,1.0,0.0,3.0,1.0,0.0
17692560,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7706169486045837,0.2654178142547607,0.241845354437828,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8724318146705627,0.3894395232200622,0.3716480433940887,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.66231369972229,0.4110626876354217,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8211656212806702,0.3216115534305572,0.3076957464218139,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.5653730034828186,0.105204090476036,0.4903329014778137,284.9786376953125,284.95001220703125,303.033447265625,297.5738525390625,299.71978759765625,296.99786376953125,284.974853515625,1.0,0.4414129257202148,0.8753824234008789,0.8753824234008789,1.0,1.0,-2.187787771224976,0.9828016757965088,1.2049859762191772,0.4830972552299499,0.8835625648498535,0.8835625648498535,0.0,128.9199676513672,125.0,56008.859375,0.0,1019.0078735351562,1.0,279.6408996582031,283.4686584472656,300.5361328125,304.15673828125,293.1499938964844,293.1499938964844,279.95001220703125,34074.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563881278038025,1.0,0.0,0.0,3.4987576007843018,3.4987800121307373,8.168099725480715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.328125,0.0,1357.5123291015625,1895.4371337890625,0.0,2080.968017578125,0.8695766925811768,1.0,0.0,3.0,1.0,0.0
17692620,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7681211829185486,0.2635271847248077,0.2401631772518158,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8695680499076843,0.3866437971591949,0.3690208196640014,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.66008061170578,0.4121676683425903,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8187074065208435,0.3193669617176056,0.3055875599384308,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.5608606934547424,0.1033840402960777,0.4821856021881103,285.04034423828125,284.95001220703125,302.99200439453125,297.578125,299.7002258300781,296.9989318847656,285.033447265625,1.0,0.4395427703857422,0.8754127621650696,0.8754127621650696,1.0,1.0,-2.1716179847717285,0.9749987125396729,1.1966193914413452,0.4788215756416321,0.9846537709236144,0.9846537709236144,0.0,128.9099578857422,128.0,55357.86328125,0.0,1002.729248046875,1.0,279.9419250488281,283.5409545898437,300.55438232421875,304.1203918457031,293.1499938964844,293.1499938964844,279.6499938964844,31150.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491676211357117,1.0,0.0,0.0,3.682895660400391,3.6829192638397217,9.050490916706622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.9384765625,0.0,1533.4600830078125,1895.4371337890625,0.0,2018.254150390625,0.9088701605796814,1.0,0.0,3.0,1.0,0.0
17692680,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7681211829185486,0.2635271847248077,0.2401631772518158,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8695680499076843,0.3866437971591949,0.3690208196640014,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.66008061170578,0.4121676683425903,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8187074065208435,0.3193669617176056,0.3055875599384308,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.5608606934547424,0.1033840402960777,0.4821856021881103,285.04034423828125,284.95001220703125,302.99200439453125,297.578125,299.7002258300781,296.9989318847656,285.033447265625,1.0,0.4395427703857422,0.8754127621650696,0.8754127621650696,1.0,1.0,-2.1716179847717285,0.9749987125396729,1.1966193914413452,0.4788215756416321,0.9846537709236144,0.9846537709236144,0.0,128.9099578857422,128.0,55357.86328125,0.0,1002.729248046875,1.0,279.9419250488281,283.5409545898437,300.55438232421875,304.1203918457031,293.1499938964844,293.1499938964844,279.6499938964844,31150.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491676211357117,1.0,0.0,0.0,3.682895660400391,3.6829192638397217,9.050490916706622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.9384765625,0.0,1533.4600830078125,1895.4371337890625,0.0,2018.254150390625,0.9088701605796814,1.0,0.0,3.0,1.0,0.0
17692740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.763096809387207,0.2604589164257049,0.2377665638923645,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8641473650932312,0.3827119171619415,0.3656921982765198,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.6546134948730469,0.4161719977855682,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8138900995254517,0.3161296844482422,0.3028765618801117,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.5542670488357544,0.1011815071105957,0.4731761515140533,284.8690185546875,284.95001220703125,302.9506530761719,297.58258056640625,299.6785888671875,296.99615478515625,284.8751220703125,1.0,0.4385785460472107,0.8754431009292603,0.8754431009292603,1.0,1.0,-2.1554763317108154,0.9671962261199952,1.1882801055908203,0.4746166169643402,0.8408374786376953,0.8408374786376953,0.0,130.0867462158203,116.0,55395.39453125,0.0,991.0277099609376,1.0,279.6573486328125,283.3905029296875,300.6015319824219,304.2586669921875,293.1499938964844,293.1499938964844,279.95001220703125,40130.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575915455818176,1.0,0.0,0.0,3.541201591491699,3.5412251949310303,8.367478017134999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.173828125,0.0,1445.44482421875,1895.4371337890625,0.0,2091.4814453125,0.8842853307723999,1.0,0.0,3.0,1.0,0.0
17692800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.763096809387207,0.2604589164257049,0.2377665638923645,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8641473650932312,0.3827119171619415,0.3656921982765198,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.6546134948730469,0.4161719977855682,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8138900995254517,0.3161296844482422,0.3028765618801117,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.5542670488357544,0.1011815071105957,0.4731761515140533,284.8690185546875,284.95001220703125,302.9506530761719,297.58258056640625,299.6785888671875,296.99615478515625,284.8751220703125,1.0,0.4385785460472107,0.8754431009292603,0.8754431009292603,1.0,1.0,-2.1554763317108154,0.9671962261199952,1.1882801055908203,0.4746166169643402,0.8408374786376953,0.8408374786376953,0.0,130.0867462158203,116.0,55395.39453125,0.0,991.0277099609376,1.0,279.6573486328125,283.3905029296875,300.6015319824219,304.2586669921875,293.1499938964844,293.1499938964844,279.95001220703125,40130.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575915455818176,1.0,0.0,0.0,3.541201591491699,3.5412251949310303,8.367478017134999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.173828125,0.0,1445.44482421875,1895.4371337890625,0.0,2091.4814453125,0.8842853307723999,1.0,0.0,3.0,1.0,0.0
17692860,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7633932828903198,0.2582119703292846,0.2354481220245361,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8646724224090576,0.3794949054718017,0.3623639345169067,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.6501813530921936,0.411631315946579,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8143359422683716,0.3134468495845794,0.3000838160514831,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.5518279075622559,0.0990674272179603,0.4630725383758545,284.978271484375,284.95001220703125,302.909423828125,297.587158203125,299.6564025878906,296.9944763183594,284.9735412597656,1.0,0.4327919781208038,0.8752477169036865,0.8752477169036865,1.0,1.0,-2.127762079238892,0.9537537097930908,1.1740083694458008,0.4675060510635376,0.9232295751571656,0.9232295751571656,0.0,127.49073791503906,104.0,54358.8984375,0.0,954.5001220703124,1.0,279.94195556640625,283.5048217773437,300.5576171875,304.0814514160156,293.1499938964844,293.1499938964844,279.6499938964844,33842.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476645112037659,1.0,0.0,0.0,3.6494972705841056,3.6495208740234375,8.887085414244211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.111328125,0.0,1516.4656982421875,1895.4371337890625,0.0,2005.280517578125,0.9031575918197632,1.0,0.0,3.0,1.0,0.0
17692920,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7633932828903198,0.2582119703292846,0.2354481220245361,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8646724224090576,0.3794949054718017,0.3623639345169067,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.6501813530921936,0.411631315946579,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8143359422683716,0.3134468495845794,0.3000838160514831,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.5518279075622559,0.0990674272179603,0.4630725383758545,284.978271484375,284.95001220703125,302.909423828125,297.587158203125,299.6564025878906,296.9944763183594,284.9735412597656,1.0,0.4327919781208038,0.8752477169036865,0.8752477169036865,1.0,1.0,-2.127762079238892,0.9537537097930908,1.1740083694458008,0.4675060510635376,0.9232295751571656,0.9232295751571656,0.0,127.49073791503906,104.0,54358.8984375,0.0,954.5001220703124,1.0,279.94195556640625,283.5048217773437,300.5576171875,304.0814514160156,293.1499938964844,293.1499938964844,279.6499938964844,33842.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476645112037659,1.0,0.0,0.0,3.6494972705841056,3.6495208740234375,8.887085414244211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.111328125,0.0,1516.4656982421875,1895.4371337890625,0.0,2005.280517578125,0.9031575918197632,1.0,0.0,3.0,1.0,0.0
17692980,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7674024701118469,0.255286157131195,0.2328390628099441,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8695341944694519,0.375614583492279,0.3587275445461273,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.6468167304992676,0.4007173776626587,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8186545968055725,0.31022909283638,0.2970372140407562,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.5525937676429749,0.0967911183834075,0.4523013234138489,284.8771057128906,284.95001220703125,302.86834716796875,297.5917358398437,299.6325988769531,296.9914855957031,284.88311767578125,1.0,0.4238651990890503,0.8750523328781128,0.8750523328781128,1.0,1.0,-2.0905652046203613,0.9357433915138244,1.154821753501892,0.4579231441020965,0.8063338994979858,0.8063338994979858,0.0,122.15048217773438,107.0,53578.6484375,0.0,900.1331787109375,1.0,279.658203125,283.4372863769531,300.5896911621094,304.1392517089844,293.1499938964844,293.1499938964844,279.95001220703125,42112.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515691518783569,1.0,0.0,0.0,3.385478973388672,3.3855016231536865,7.647747111150238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.201171875,0.0,1300.729736328125,1895.4371337890625,0.0,2039.0418701171875,0.8527904748916626,1.0,0.0,3.0,1.0,0.0
17693040,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7674024701118469,0.255286157131195,0.2328390628099441,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8695341944694519,0.375614583492279,0.3587275445461273,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.6468167304992676,0.4007173776626587,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8186545968055725,0.31022909283638,0.2970372140407562,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.5525937676429749,0.0967911183834075,0.4523013234138489,284.8771057128906,284.95001220703125,302.86834716796875,297.5917358398437,299.6325988769531,296.9914855957031,284.88311767578125,1.0,0.4238651990890503,0.8750523328781128,0.8750523328781128,1.0,1.0,-2.0905652046203613,0.9357433915138244,1.154821753501892,0.4579231441020965,0.8063338994979858,0.8063338994979858,0.0,122.15048217773438,107.0,53578.6484375,0.0,900.1331787109375,1.0,279.658203125,283.4372863769531,300.5896911621094,304.1392517089844,293.1499938964844,293.1499938964844,279.95001220703125,42112.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515691518783569,1.0,0.0,0.0,3.385478973388672,3.3855016231536865,7.647747111150238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.201171875,0.0,1300.729736328125,1895.4371337890625,0.0,2039.0418701171875,0.8527904748916626,1.0,0.0,3.0,1.0,0.0
17693100,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7684289216995239,0.2541911602020263,0.2316164672374725,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8708111643791199,0.3740155100822449,0.3569785356521606,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9990000128746032,0.646342396736145,0.3970247805118561,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8197625279426575,0.3088944852352142,0.2955694496631622,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.5520656704902649,0.0957613587379455,0.44710373878479,284.9934997558594,284.95001220703125,302.847900390625,297.5939636230469,299.62164306640625,296.9911499023437,284.9996643066406,1.0,0.4206945300102234,0.8749546408653259,0.8749546408653259,1.0,1.0,-2.074546337127685,0.9280244708061218,1.1465219259262085,0.4536697566509247,0.8777539730072021,0.8777539730072021,0.0,120.27893829345705,107.0,52707.28515625,0.0,878.75341796875,1.0,279.8953857421875,283.5675048828125,300.535888671875,303.9122314453125,293.1499938964844,293.1499938964844,279.95001220703125,35607.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426532506942749,1.0,0.0,0.0,3.424293041229248,3.4243147373199463,7.824113481547101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.4990234375,0.0,1293.5018310546875,1895.4371337890625,0.0,1962.2362060546875,0.857188880443573,1.0,0.0,3.0,1.0,0.0
17693160,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7690464854240417,0.2531997561454773,0.2306846529245376,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8715006709098816,0.3725261986255646,0.3555271327495575,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9990000128746032,0.6459966897964478,0.3944811522960663,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.820351243019104,0.3076501190662384,0.2943491041660309,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.5511692762374878,0.0948002785444259,0.4425060749053955,284.9734802246094,284.95001220703125,302.8274841308594,297.59619140625,299.61151123046875,296.9916076660156,284.96929931640625,1.0,0.418134331703186,0.8751569986343384,0.8751569986343384,1.0,1.0,-2.061638832092285,0.9218188524246216,1.1398199796676636,0.4503057599067688,0.8776459693908691,0.8776459693908691,0.0,118.95198822021484,110.0,52522.33203125,0.0,862.366943359375,1.0,279.9408264160156,283.54071044921875,300.5520324707031,303.9572448730469,293.1499938964844,293.1499938964844,280.25,34360.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386521697044373,1.0,0.0,0.0,3.488644599914551,3.4886667728424072,8.120948109535675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.5458984375,0.0,1349.2269287109375,1895.4371337890625,0.0,1928.1083984375,0.8675320148468018,1.0,0.0,3.0,1.0,0.0
17693220,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7685308456420898,0.2512580156326294,0.22890006005764,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8708846569061279,0.3696281015872955,0.3527407944202423,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9990000128746032,0.6448957920074463,0.3922131955623626,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8197880387306213,0.3052367866039276,0.292016327381134,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.548024594783783,0.0929544046521186,0.4339475631713867,285.0400390625,284.95001220703125,302.7868347167969,297.6004333496094,299.5921936035156,296.9931640625,285.0325622558594,1.0,0.4145199954509735,0.8755617141723633,0.8755617141723633,1.0,1.0,-2.04034161567688,0.9115923047065736,1.1287492513656616,0.4447678625583648,0.9794306755065918,0.9794306755065918,0.0,117.52142333984376,113.0,51735.3203125,0.0,838.3500366210938,1.0,280.2417907714844,283.61785888671875,300.5698547363281,303.910400390625,293.1499938964844,293.1499938964844,279.95001220703125,31165.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298835515975952,1.0,0.0,0.0,3.669693946838379,3.669717073440552,8.985721251519863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.5048828125,0.0,1518.8216552734375,1895.4371337890625,0.0,1854.0924072265625,0.9059168100357056,1.0,0.0,3.0,1.0,0.0
17693280,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7685308456420898,0.2512580156326294,0.22890006005764,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8708846569061279,0.3696281015872955,0.3527407944202423,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9990000128746032,0.6448957920074463,0.3922131955623626,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8197880387306213,0.3052367866039276,0.292016327381134,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.548024594783783,0.0929544046521186,0.4339475631713867,285.0400390625,284.95001220703125,302.7868347167969,297.6004333496094,299.5921936035156,296.9931640625,285.0325622558594,1.0,0.4145199954509735,0.8755617141723633,0.8755617141723633,1.0,1.0,-2.04034161567688,0.9115923047065736,1.1287492513656616,0.4447678625583648,0.9794306755065918,0.9794306755065918,0.0,117.52142333984376,113.0,51735.3203125,0.0,838.3500366210938,1.0,280.2417907714844,283.61785888671875,300.5698547363281,303.910400390625,293.1499938964844,293.1499938964844,279.95001220703125,31165.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298835515975952,1.0,0.0,0.0,3.669693946838379,3.669717073440552,8.985721251519863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.5048828125,0.0,1518.8216552734375,1895.4371337890625,0.0,1854.0924072265625,0.9059168100357056,1.0,0.0,3.0,1.0,0.0
17693340,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7647902965545654,0.2482077926397323,0.2264710962772369,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8668961524963379,0.3656431138515472,0.349316269159317,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.6406978964805603,0.3937630653381347,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8162281513214111,0.3018916249275207,0.2891540825366974,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.5423154830932617,0.0907763168215751,0.424806147813797,284.86285400390625,284.95001220703125,302.7464599609375,297.6044006347656,299.5712280273437,296.9913635253906,284.8702087402344,1.0,0.4123339056968689,0.8759664297103882,0.8759664297103882,1.0,1.0,-2.020758628845215,0.9021856784820556,1.1185730695724487,0.4397238790988922,0.8299233913421631,0.8299233913421631,0.0,117.61421966552734,116.0,51636.734375,0.0,821.4816284179688,1.0,279.9574279785156,283.4685974121094,300.6217956542969,304.0443115234375,293.1499938964844,293.1499938964844,280.25,40804.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382389903068542,1.0,0.0,0.0,3.508087158203125,3.508110761642456,8.211718522943556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.3134765625,0.0,1415.4921875,1895.4371337890625,0.0,1924.5960693359373,0.8774718046188354,1.0,0.0,3.0,1.0,0.0
17693400,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7647902965545654,0.2482077926397323,0.2264710962772369,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8668961524963379,0.3656431138515472,0.349316269159317,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.6406978964805603,0.3937630653381347,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8162281513214111,0.3018916249275207,0.2891540825366974,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.5423154830932617,0.0907763168215751,0.424806147813797,284.86285400390625,284.95001220703125,302.7464599609375,297.6044006347656,299.5712280273437,296.9913635253906,284.8702087402344,1.0,0.4123339056968689,0.8759664297103882,0.8759664297103882,1.0,1.0,-2.020758628845215,0.9021856784820556,1.1185730695724487,0.4397238790988922,0.8299233913421631,0.8299233913421631,0.0,117.61421966552734,116.0,51636.734375,0.0,821.4816284179688,1.0,279.9574279785156,283.4685974121094,300.6217956542969,304.0443115234375,293.1499938964844,293.1499938964844,280.25,40804.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382389903068542,1.0,0.0,0.0,3.508087158203125,3.508110761642456,8.211718522943556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.3134765625,0.0,1415.4921875,1895.4371337890625,0.0,1924.5960693359373,0.8774718046188354,1.0,0.0,3.0,1.0,0.0
17693460,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7601453065872192,0.2459664940834045,0.2242694646120071,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8617281317710876,0.3623923361301422,0.3460651934146881,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.6361875534057617,0.3971811234951019,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8114621043205261,0.2991277575492859,0.2863977253437042,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5354309678077698,0.0886891782283783,0.4154223203659057,284.99029541015625,284.95001220703125,302.7063903808594,297.60797119140625,299.55126953125,296.9905700683594,284.9859924316406,1.0,0.411123663187027,0.8762670755386353,0.8762670755386353,1.0,1.0,-2.0037317276000977,0.8940190672874451,1.1097127199172974,0.4352904856204986,0.9259659647941588,0.9259659647941588,0.0,118.50314331054688,119.0,50850.35546875,0.0,809.78515625,1.0,280.2417297363281,283.5934143066406,300.57574462890625,303.8738098144531,293.1499938964844,293.1499938964844,279.95001220703125,33413.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274848818778992,1.0,0.0,0.0,3.628993988037109,3.629017353057861,8.787508818386414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.0732421875,0.0,1490.6854248046875,1895.4371337890625,0.0,1834.0389404296875,0.8983517289161682,1.0,0.0,3.0,1.0,0.0
17693520,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7601453065872192,0.2459664940834045,0.2242694646120071,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8617281317710876,0.3623923361301422,0.3460651934146881,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.6361875534057617,0.3971811234951019,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8114621043205261,0.2991277575492859,0.2863977253437042,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5354309678077698,0.0886891782283783,0.4154223203659057,284.99029541015625,284.95001220703125,302.7063903808594,297.60797119140625,299.55126953125,296.9905700683594,284.9859924316406,1.0,0.411123663187027,0.8762670755386353,0.8762670755386353,1.0,1.0,-2.0037317276000977,0.8940190672874451,1.1097127199172974,0.4352904856204986,0.9259659647941588,0.9259659647941588,0.0,118.50314331054688,119.0,50850.35546875,0.0,809.78515625,1.0,280.2417297363281,283.5934143066406,300.57574462890625,303.8738098144531,293.1499938964844,293.1499938964844,279.95001220703125,33413.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274848818778992,1.0,0.0,0.0,3.628993988037109,3.629017353057861,8.787508818386414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.0732421875,0.0,1490.6854248046875,1895.4371337890625,0.0,1834.0389404296875,0.8983517289161682,1.0,0.0,3.0,1.0,0.0
17693580,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7544052600860596,0.2430457919836044,0.221920296549797,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.855376660823822,0.3584912121295929,0.3426721394062042,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.6293827295303345,0.4022470116615295,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8053425550460815,0.2958331704139709,0.283540666103363,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.5276250839233398,0.0863773748278617,0.4058005511760711,284.8824768066406,284.95001220703125,302.66668701171875,297.61102294921875,299.5304260253906,296.9877319335937,284.8905639648437,1.0,0.4106303751468658,0.8765677809715271,0.8765677809715271,1.0,1.0,-1.987934947013855,0.8864355087280273,1.1014994382858276,0.4312272667884826,0.8123933672904968,0.8123933672904968,0.0,120.08880615234376,107.0,50618.984375,0.0,801.6390991210938,1.0,279.9581604003906,283.5130615234375,300.61785888671875,303.9723815917969,293.1499938964844,293.1499938964844,280.25,41569.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333061099052429,1.0,0.0,0.0,3.398333787918091,3.398356437683105,7.705936013735482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.69140625,0.0,1309.5836181640625,1895.4371337890625,0.0,1882.852294921875,0.855004072189331,1.0,0.0,3.0,1.0,0.0
17693640,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7544052600860596,0.2430457919836044,0.221920296549797,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.855376660823822,0.3584912121295929,0.3426721394062042,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.6293827295303345,0.4022470116615295,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8053425550460815,0.2958331704139709,0.283540666103363,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.5276250839233398,0.0863773748278617,0.4058005511760711,284.8824768066406,284.95001220703125,302.66668701171875,297.61102294921875,299.5304260253906,296.9877319335937,284.8905639648437,1.0,0.4106303751468658,0.8765677809715271,0.8765677809715271,1.0,1.0,-1.987934947013855,0.8864355087280273,1.1014994382858276,0.4312272667884826,0.8123933672904968,0.8123933672904968,0.0,120.08880615234376,107.0,50618.984375,0.0,801.6390991210938,1.0,279.9581604003906,283.5130615234375,300.61785888671875,303.9723815917969,293.1499938964844,293.1499938964844,280.25,41569.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333061099052429,1.0,0.0,0.0,3.398333787918091,3.398356437683105,7.705936013735482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.69140625,0.0,1309.5836181640625,1895.4371337890625,0.0,1882.852294921875,0.855004072189331,1.0,0.0,3.0,1.0,0.0
17693700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7534815669059753,0.2418971210718155,0.220704972743988,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8544265031814575,0.3568292558193207,0.3409223854541778,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.6263311505317688,0.4015606641769409,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8043597936630249,0.2944100499153137,0.2820478677749634,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.5252137780189514,0.0852470993995666,0.4005099236965179,285.0053405761719,284.95001220703125,302.64697265625,297.61236572265625,299.5197448730469,296.98663330078125,285.01202392578125,1.0,0.4083473980426788,0.8767181038856506,0.8767181038856506,1.0,1.0,-1.975411295890808,0.8804019093513489,1.095009446144104,0.4280638694763183,0.8914697170257568,0.8914697170257568,0.0,119.50823974609376,107.0,49885.09765625,0.0,789.0565795898438,1.0,280.19598388671875,283.6434326171875,300.5622253417969,303.76007080078125,293.1499938964844,293.1499938964844,280.25,34904.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251471877098083,1.0,0.0,0.0,3.4519295692443848,3.451951503753662,7.950915801302472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.169921875,0.0,1316.0194091796875,1895.4371337890625,0.0,1814.5775146484373,0.8626991510391235,1.0,0.0,3.0,1.0,0.0
17693760,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7543364763259888,0.2408509999513626,0.2197128385305404,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8554062843322754,0.3552680909633636,0.339395135641098,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.6239517331123352,0.3983579576015472,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8052739500999451,0.2930711507797241,0.2807292938232422,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.5241734981536865,0.0841622874140739,0.3953464329242706,284.98388671875,284.95001220703125,302.6273498535156,297.613525390625,299.50927734375,296.98614501953125,284.9781494140625,1.0,0.4051397442817688,0.876884400844574,0.876884400844574,1.0,1.0,-1.960758209228516,0.8733601570129395,1.0873980522155762,0.4243048131465912,0.8944277763366699,0.8944277763366699,0.0,117.8908462524414,95.0,49691.8671875,0.0,771.370849609375,1.0,280.2411193847656,283.6112060546875,300.5762939453125,303.8070068359375,293.1499938964844,293.1499938964844,280.54998779296875,33680.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217909097671509,1.0,0.0,0.0,3.527608871459961,3.5276312828063965,8.303365461870271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.2919921875,0.0,1384.446044921875,1895.4371337890625,0.0,1786.78173828125,0.8757342100143433,1.0,0.0,3.0,1.0,0.0
17693820,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7590732574462891,0.2387951761484146,0.2176929265260696,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8608384132385254,0.3521890640258789,0.3363094925880432,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6211122274398804,0.3871934115886688,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.81037437915802,0.29042649269104,0.2780530452728271,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.5246049761772156,0.0820867642760276,0.3850601613521576,285.04156494140625,284.95001220703125,302.58843994140625,297.6153259277344,299.4883728027344,296.9861145019531,285.032470703125,1.0,0.3963924050331116,0.8772169947624207,0.8772169947624207,1.0,1.0,-1.925657868385315,0.8565071821212769,1.069150686264038,0.4152816534042358,0.9927058815956116,0.9927058815956116,0.0,112.7388916015625,98.0,48581.72265625,0.0,725.7301025390625,1.0,280.54217529296875,283.68292236328125,300.58367919921875,303.73779296875,293.1499938964844,293.1499938964844,280.25,31166.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127862572669983,1.0,0.0,0.0,3.705805778503418,3.705829381942749,9.163441063719802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.0244140625,0.0,1559.4263916015625,1895.4371337890625,0.0,1713.0836181640625,0.9140945672988892,1.0,0.0,3.0,1.0,0.0
17693880,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7590732574462891,0.2387951761484146,0.2176929265260696,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8608384132385254,0.3521890640258789,0.3363094925880432,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6211122274398804,0.3871934115886688,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.81037437915802,0.29042649269104,0.2780530452728271,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.5246049761772156,0.0820867642760276,0.3850601613521576,285.04156494140625,284.95001220703125,302.58843994140625,297.6153259277344,299.4883728027344,296.9861145019531,285.032470703125,1.0,0.3963924050331116,0.8772169947624207,0.8772169947624207,1.0,1.0,-1.925657868385315,0.8565071821212769,1.069150686264038,0.4152816534042358,0.9927058815956116,0.9927058815956116,0.0,112.7388916015625,98.0,48581.72265625,0.0,725.7301025390625,1.0,280.54217529296875,283.68292236328125,300.58367919921875,303.73779296875,293.1499938964844,293.1499938964844,280.25,31166.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127862572669983,1.0,0.0,0.0,3.705805778503418,3.705829381942749,9.163441063719802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.0244140625,0.0,1559.4263916015625,1895.4371337890625,0.0,1713.0836181640625,0.9140945672988892,1.0,0.0,3.0,1.0,0.0
17693940,296.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404235839844,0.7596817016601562,0.0,0.215102806687355,296.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.8618192076683044,0.0,0.3326428830623626,296.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.9990000128746032,0.0,0.3816543221473694,296.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412475585937,0.8111685514450073,0.0,0.2748965620994568,296.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.5220184326171875,0.0,0.3748576641082763,284.8411560058594,294.1499938964844,302.54998779296875,297.61639404296875,299.4671936035156,296.9842834472656,284.8497619628906,0.0,0.0,0.8775495886802673,0.8775495886802673,1.0,1.0,-1.8954452276229856,0.8420476317405701,1.053397536277771,0.4074327945709228,0.0,0.0,0.0,109.92719268798828,60.0,48181.44140625,0.0,692.8298950195312,0.0,280.2572021484375,283.5224609375,300.6300354003906,303.8445739746094,293.1499938964844,293.1499938964844,278.1499938964844,41960.140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.51708722114563,3.517110824584961,8.253906571553671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1433.2337646484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404235839844,0.7596817016601562,0.0,0.215102806687355,296.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.8618192076683044,0.0,0.3326428830623626,296.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.9990000128746032,0.0,0.3816543221473694,296.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412475585937,0.8111685514450073,0.0,0.2748965620994568,296.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.5220184326171875,0.0,0.3748576641082763,284.8411560058594,294.1499938964844,302.54998779296875,297.61639404296875,299.4671936035156,296.9842834472656,284.8497619628906,0.0,0.0,0.8775495886802673,0.8775495886802673,1.0,1.0,-1.8954452276229856,0.8420476317405701,1.053397536277771,0.4074327945709228,0.0,0.0,0.0,109.92719268798828,60.0,48181.44140625,0.0,692.8298950195312,0.0,280.2572021484375,283.5224609375,300.6300354003906,303.8445739746094,293.1499938964844,293.1499938964844,278.1499938964844,41960.140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.51708722114563,3.517110824584961,8.253906571553671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1433.2337646484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160095214844,0.0,0.0,0.0008873087354004,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.80633544921875,0.3559788763523102,0.0,0.0009343869169242,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428955078125,0.3559788763523102,0.0,0.0006901428569108,297.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80914306640625,0.3559788763523102,0.0,0.0009343840647488,297.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,0.0044321692548692,290.81317138671875,294.1499938964844,302.529052734375,297.6171569824219,298.17578125,297.1862487792969,284.07916259765625,0.0,0.0,0.6851540803909302,0.6851540803909302,1.0,1.0,-0.0139187844470143,0.0132706463336944,0.0006481383461505,-0.0153953302651643,0.0,0.0,0.0,14.92672634124756,60.0,2734.63916015625,0.0,-6.094560376368463e-06,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,8.422648534178735e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.253400946619389e-14,8.254922217792659e-14,2.8198372531961332e-19,6.133672996594397e-12,6.133661720891803e-12,1.1523173526429189e-17,0.0,0.0,-0.0,0.0,0.0,1.486227198299594e-23,9.375081491587929e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
