time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265808105469,0.0,0.0,0.000858093786519,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931030273437,0.0,0.0,0.0012870314531028,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06121826171875,0.0,0.0,0.0016289469785988,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00762939453125,0.0,0.0,0.0010783202014863,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228576660156,0.0,0.0,0.0017653800314292,290.93670654296875,294.1499938964844,302.51177978515625,297.618408203125,298.3612976074219,297.4596252441406,283.5263977050781,0.0,0.0,0.5265297293663025,0.5265297293663025,1.0,1.0,-0.0086824847385287,0.009093789383769,-0.0004113049362786,-0.018519926816225,0.0,0.0,0.0,14.952879905700684,60.0,1450.8636474609375,0.0,-4.300064574636053e-06,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.687508896388036e-27,-3.2020037476615864e-27,-3.721069309166389e-30,-2.818346001648065e-18,-2.816286528717961e-18,-2.0593772065662168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.0,0.0,9.526854410069065e-05,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588623046875,0.0,0.0,9.90833796095103e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078430175781,0.0,0.0,7.09895757609047e-05,297.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765625,0.0,0.0,9.975794819183648e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,0.000484024931211,290.8667907714844,294.1499938964844,302.4735717773437,297.6230773925781,298.5157775878906,299.2683410644531,283.1462707519531,0.0,0.0,0.1755099147558212,0.1755099147558212,1.0,1.0,-0.0010222814744338,0.0009045149199664,0.0001177664962597,-0.0261476822197437,0.0,0.0,0.0,14.990299224853516,60.0,296.0062866210937,0.0,-7.079506758600473e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.548996847077382e-36,-1.764376196836352e-36,-1.0972097919674996e-36,1.970479322575384e-21,8.639776290113497e-22,1.1065017945382298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.0,0.0,9.526854410069065e-05,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588623046875,0.0,0.0,9.90833796095103e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078430175781,0.0,0.0,7.09895757609047e-05,297.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765625,0.0,0.0,9.975794819183648e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,0.000484024931211,290.8667907714844,294.1499938964844,302.4735717773437,297.6230773925781,298.5157775878906,299.2683410644531,283.1462707519531,0.0,0.0,0.1755099147558212,0.1755099147558212,1.0,1.0,-0.0010222814744338,0.0009045149199664,0.0001177664962597,-0.0261476822197437,0.0,0.0,0.0,14.990299224853516,60.0,296.0062866210937,0.0,-7.079506758600473e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.548996847077382e-36,-1.764376196836352e-36,-1.0972097919674996e-36,1.970479322575384e-21,8.639776290113497e-22,1.1065017945382298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99078369140625,0.0,0.0,9.78753887466155e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95184326171875,0.0,0.0,0.0001031486681313,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005798339844,0.0,0.0,7.632796041434631e-05,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,0.0001031046194839,297.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,0.0004883665824308,290.848388671875,294.1499938964844,302.4544677734375,297.62628173828125,298.5521240234375,299.93121337890625,283.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493489680811,4.2142570322312174e-08,0.0010493068257346,-0.0270386524498462,0.0,0.0,0.0,14.989848136901855,60.0,141.26553344726562,0.0,-7.41178283192312e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4841440907570326e-39,6.681853506393955e-39,3.571979850487175e-39,1.7876592805557017e-21,9.005415970256078e-22,8.87117582555898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,9.77201052592136e-05,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444885253906,0.0,0.0,0.0001029072736855,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.992919921875,0.0,0.0,7.601191464345902e-05,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619445800781,0.0,0.0,0.0001029056147672,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.989013671875,0.0,0.0,0.0004881029017269,290.8296203613281,294.1499938964844,302.43536376953125,297.63006591796875,298.5881652832031,300.4486999511719,283.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412224801257,1.0679814366199024e-08,0.0010412117699161,-0.0270248800516128,0.0,0.0,0.0,14.989892959594728,60.0,82.6829605102539,0.0,-7.391738421347328e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.7969519358014604e-21,8.986829650022602e-22,8.982688698250043e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673156738281,0.0,0.0,9.772527118911968e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291076660156,0.0,0.0,0.0001029102058964,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,7.600963726872578e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94635009765625,0.0,0.0,0.0001029099148581,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730529785156,0.0,0.0,0.0004881453933194,290.7914123535156,294.1499938964844,302.39715576171875,297.6390991210937,298.6587219238281,301.1759338378906,283.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412848787382,1.0691771912263448e-08,0.0010412742849439,-0.0270578134804964,0.0,0.0,0.0,14.989887237548828,60.0,47.79668045043945,0.0,-7.392625889224291e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797253646698715e-21,8.98622582433131e-22,8.98630963291388e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673156738281,0.0,0.0,9.772527118911968e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291076660156,0.0,0.0,0.0001029102058964,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,7.600963726872578e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94635009765625,0.0,0.0,0.0001029099148581,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730529785156,0.0,0.0,0.0004881453933194,290.7914123535156,294.1499938964844,302.39715576171875,297.6390991210937,298.6587219238281,301.1759338378906,283.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412848787382,1.0691771912263448e-08,0.0010412742849439,-0.0270578134804964,0.0,0.0,0.0,14.989887237548828,60.0,47.79668045043945,0.0,-7.392625889224291e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797253646698715e-21,8.98622582433131e-22,8.98630963291388e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580383300781,0.0,0.0,9.774009231477976e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92010498046875,0.0,0.0,0.0001029258564813,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9675598144531,0.0,0.0,7.602127880090848e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372253417969,0.0,0.0,0.0001029255363391,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,0.0004882191715296,290.7696228027344,294.1499938964844,302.37579345703125,297.6449279785156,298.69732666015625,301.4507751464844,283.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710079934028728e-08,0.001041431678459,-0.0271057393401861,0.0,0.0,0.0,14.989877700805664,60.0,42.9788932800293,0.0,-7.394862677756464e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986237941234814e-22,8.986234912008938e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505615234375,0.0,0.0,9.775706712389363e-05,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.912841796875,0.0,0.0,0.0001029437262332,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,7.60344773880206e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298400878906,0.0,0.0,0.000102943413367,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562072753906,0.0,0.0,0.0004883040091954,290.7523193359375,294.1499938964844,302.3590087890625,297.64990234375,298.7272644042969,301.6217956542969,283.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416230652481,1.0731207034098134e-08,0.0010416123550385,-0.0271610412746667,0.0,0.0,0.0,14.989867210388184,60.0,40.88737869262695,0.0,-7.397428447575295e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.7972471843501793e-21,8.986237941234814e-22,8.986233902266979e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93292236328125,0.0,0.0,9.781640983419491e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,0.0001030062048812,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,7.608061423525214e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124755859375,0.0,0.0,0.000103005892015,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385070800781,0.0,0.0,0.0004886006354354,290.7124328613281,294.1499938964844,302.3208923339844,297.66217041015625,298.7938842773437,301.8875732421875,283.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805094596832989e-08,0.0010422439081594,-0.0273544490337371,0.0,0.0,0.0,14.98983097076416,60.0,38.6146240234375,0.0,-7.406405444498888e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93292236328125,0.0,0.0,9.781640983419491e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,0.0001030062048812,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,7.608061423525214e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124755859375,0.0,0.0,0.000103005892015,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385070800781,0.0,0.0,0.0004886006354354,290.7124328613281,294.1499938964844,302.3208923339844,297.66217041015625,298.7938842773437,301.8875732421875,283.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805094596832989e-08,0.0010422439081594,-0.0273544490337371,0.0,0.0,0.0,14.98983097076416,60.0,38.6146240234375,0.0,-7.406405444498888e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144592285156,0.0,0.0,9.791110642254353e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87774658203125,0.0,0.0,0.0001031059146043,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237060546875,0.0,0.0,7.615425420226529e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.894287109375,0.0,0.0,0.0001031056090141,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91998291015625,0.0,0.0,0.0004890738055109,290.6717529296875,294.1499938964844,302.2828369140625,297.6756591796875,298.85858154296875,302.041015625,283.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923034921006549e-08,0.001043252297677,-0.0276631601154804,0.0,0.0,0.0,14.989771842956545,60.0,37.21219253540039,0.0,-7.42074703907747e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144592285156,0.0,0.0,9.791110642254353e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87774658203125,0.0,0.0,0.0001031059146043,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237060546875,0.0,0.0,7.615425420226529e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.894287109375,0.0,0.0,0.0001031056090141,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91998291015625,0.0,0.0,0.0004890738055109,290.6717529296875,294.1499938964844,302.2828369140625,297.6756591796875,298.85858154296875,302.041015625,283.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923034921006549e-08,0.001043252297677,-0.0276631601154804,0.0,0.0,0.0,14.989771842956545,60.0,37.21219253540039,0.0,-7.42074703907747e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049377441406,0.0,0.0,9.797464008443058e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684387207031,0.0,0.0,0.0001031728170346,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140930175781,0.0,0.0,7.62036579544656e-05,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848876953125,0.0,0.0,0.0001031725114444,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.910400390625,0.0,0.0,0.0004893912118859,290.6511535644531,294.1499938964844,302.2638244628906,297.68280029296875,298.89019775390625,302.0882263183594,283.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439399629831,1.1002172506380248e-08,0.0010439289035275,-0.0278703030198812,0.0,0.0,0.0,14.98973274230957,60.0,36.6384162902832,0.0,-7.430377735317961e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89520263671875,0.0,0.0,9.805025183595716e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,0.0001032524305628,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043273925781,0.0,0.0,7.626246224390343e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87530517578125,0.0,0.0,0.0001032521249726,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006652832031,0.0,0.0,0.0004897689796052,290.6303405761719,294.1499938964844,302.2448425292969,297.69012451171875,298.9213562011719,302.121826171875,283.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447452077642,1.1096353169648413e-08,0.0010447341483086,-0.0281168166548013,0.0,0.0,0.0,14.989686012268066,60.0,36.115909576416016,0.0,-7.441847316158602e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,9.824281733017416e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,0.0001034552042256,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842163085937,0.0,0.0,7.641222327947617e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555603027344,0.0,0.0,0.0001034548986353,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,0.0004907310358248,290.5882873535156,294.1499938964844,302.2069091796875,297.7052307128906,298.982421875,302.15997314453125,283.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467964457347,1.1336235949954698e-08,0.0010467851534485,-0.0287446696311235,0.0,0.0,0.0,14.989567756652832,60.0,35.18862533569336,0.0,-7.471100360589844e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,9.824281733017416e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,0.0001034552042256,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842163085937,0.0,0.0,7.641222327947617e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555603027344,0.0,0.0,0.0001034548986353,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,0.0004907310358248,290.5882873535156,294.1499938964844,302.2069091796875,297.7052307128906,298.982421875,302.15997314453125,283.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467964457347,1.1336235949954698e-08,0.0010467851534485,-0.0287446696311235,0.0,0.0,0.0,14.989567756652832,60.0,35.18862533569336,0.0,-7.471100360589844e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85455322265625,0.0,0.0,9.850205242400988e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192138671875,0.0,0.0,0.0001037281836033,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,7.661384006496519e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83514404296875,0.0,0.0,0.0001037278852891,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85986328125,0.0,0.0,0.0004920260980725,290.5456237792969,294.1499938964844,302.1690979003906,297.7207336425781,299.0418701171875,302.1700439453125,283.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495580499991,1.1659195386926058e-08,0.0010495464084669,-0.0295899100601673,0.0,0.0,0.0,14.989407539367676,60.0,34.39496994018555,0.0,-7.510575983360469e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85455322265625,0.0,0.0,9.850205242400988e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192138671875,0.0,0.0,0.0001037281836033,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,7.661384006496519e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83514404296875,0.0,0.0,0.0001037278852891,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85986328125,0.0,0.0,0.0004920260980725,290.5456237792969,294.1499938964844,302.1690979003906,297.7207336425781,299.0418701171875,302.1700439453125,283.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495580499991,1.1659195386926058e-08,0.0010495464084669,-0.0295899100601673,0.0,0.0,0.0,14.989407539367676,60.0,34.39496994018555,0.0,-7.510575983360469e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83319091796875,0.0,0.0,9.887739724945276e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983093261719,0.0,0.0,0.0001041234281728,298.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419189453125,0.0,0.0,7.690575876040384e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81402587890625,0.0,0.0,0.0001041231371345,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384094238281,0.0,0.0,0.0004939011414535,290.5023193359375,294.1499938964844,302.1313781738281,297.73638916015625,299.0997314453125,302.1611633300781,283.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535564506426,1.2126814219470816e-08,0.0010535443434491,-0.0308136418461799,0.0,0.0,0.0,14.989175796508787,60.0,33.722801208496094,0.0,-7.567916782136308e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83319091796875,0.0,0.0,9.887739724945276e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983093261719,0.0,0.0,0.0001041234281728,298.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419189453125,0.0,0.0,7.690575876040384e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81402587890625,0.0,0.0,0.0001041231371345,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384094238281,0.0,0.0,0.0004939011414535,290.5023193359375,294.1499938964844,302.1313781738281,297.73638916015625,299.0997314453125,302.1611633300781,283.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535564506426,1.2126814219470816e-08,0.0010535443434491,-0.0308136418461799,0.0,0.0,0.0,14.989175796508787,60.0,33.722801208496094,0.0,-7.567916782136308e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110656738281,0.0,0.0,9.94655565591529e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7766418457031,0.0,0.0,0.0001047427867888,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197021484375,0.0,0.0,7.736321276752278e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,0.0001047424884745,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81622314453125,0.0,0.0,0.0004968391731381,290.45831298828125,294.1499938964844,302.09375,297.7519226074219,299.1559753417969,302.139404296875,283.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059822156094,1.2859605824644404e-08,0.0010598093504086,-0.0327310338616371,0.0,0.0,0.0,14.988812446594238,60.0,33.17555236816406,0.0,-7.658211842453967e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110656738281,0.0,0.0,9.94655565591529e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7766418457031,0.0,0.0,0.0001047427867888,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197021484375,0.0,0.0,7.736321276752278e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,0.0001047424884745,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81622314453125,0.0,0.0,0.0004968391731381,290.45831298828125,294.1499938964844,302.09375,297.7519226074219,299.1559753417969,302.139404296875,283.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059822156094,1.2859605824644404e-08,0.0010598093504086,-0.0327310338616371,0.0,0.0,0.0,14.988812446594238,60.0,33.17555236816406,0.0,-7.658211842453967e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997131347656,0.0,0.0,9.987064549932256e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655029296875,0.0,0.0,0.0001051693616318,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80828857421875,0.0,0.0,7.767827628413215e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,0.0001051690705935,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048400878906,0.0,0.0,0.0004988627624697,290.4360046386719,294.1499938964844,302.0749816894531,297.7595520019531,299.1835327148437,302.125,284.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641376720741,1.3364326534315296e-08,0.0010641242843121,-0.0340514630079269,0.0,0.0,0.0,14.988561630249023,60.0,32.95207214355469,0.0,-7.720714734205103e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,0.0001003409779514,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75421142578125,0.0,0.0,0.0001056646433426,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,7.804408960510045e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695007324219,0.0,0.0,0.0001056643523043,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7932434082031,0.0,0.0,0.0005012121400795,290.4135437011719,294.1499938964844,302.0562744140625,297.7670593261719,299.2107849121094,302.1091003417969,284.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069146557711,1.3950334221135565e-08,0.0010691325878724,-0.0355843268334865,0.0,0.0,0.0,14.988271713256836,60.0,32.75669479370117,0.0,-7.79360291858211e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76446533203125,0.0,0.0,0.0001015313100651,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309875488281,0.0,0.0,0.0001069181234925,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728881835937,0.0,0.0,7.8969904279802e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74609375,0.0,0.0,0.0001069178324542,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695007324219,0.0,0.0,0.0005071581690572,290.367919921875,294.1499938964844,302.0189208984375,297.7815856933594,299.26446533203125,302.0734558105469,284.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818304726853,1.5433464284342335e-08,0.0010818149894475,-0.0394627377390861,0.0,0.0,0.0,14.987536430358888,60.0,32.456233978271484,0.0,-7.979603111607504e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76446533203125,0.0,0.0,0.0001015313100651,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309875488281,0.0,0.0,0.0001069181234925,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728881835937,0.0,0.0,7.8969904279802e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74609375,0.0,0.0,0.0001069178324542,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695007324219,0.0,0.0,0.0005071581690572,290.367919921875,294.1499938964844,302.0189208984375,297.7815856933594,299.26446533203125,302.0734558105469,284.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818304726853,1.5433464284342335e-08,0.0010818149894475,-0.0394627377390861,0.0,0.0,0.0,14.987536430358888,60.0,32.456233978271484,0.0,-7.979603111607504e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488708496094,0.0,0.0,0.0001024624434649,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71563720703125,0.0,0.0,0.0001078986460925,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572021484375,0.0,0.0,7.969411672092974e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306213378906,0.0,0.0,0.0001078983550542,298.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538452148437,0.0,0.0,0.0005118093104101,290.3382263183594,294.1499938964844,301.9951171875,297.7904357910156,299.2982482910156,302.0484924316406,284.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917511535808,1.6593650897789303e-08,0.0010917345061898,-0.0424954369664192,0.0,0.0,0.0,14.986961364746094,60.0,32.33052062988281,0.0,-8.126629325033718e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73992919921875,0.0,0.0,0.0001030241473927,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069091796875,0.0,0.0,0.0001084901450667,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74822998046875,0.0,0.0,8.013099431991577e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218017578125,0.0,0.0,0.0001084898540284,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449035644531,0.0,0.0,0.0005146151524968,290.3213806152344,294.1499938964844,301.9817199707031,297.79522705078125,299.31707763671875,302.0340576171875,284.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977355996146,1.7293540821583523e-08,0.001097718370147,-0.0443243794143199,0.0,0.0,0.0,14.986614227294922,60.0,32.27608108520508,0.0,-8.215972258085459e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145080566406,0.0,0.0,0.000104740698589,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6819152832031,0.0,0.0,0.0001102977621485,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,8.146609616233036e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966247558594,0.0,0.0,0.0001102974711102,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71942138671875,0.0,0.0,0.0005231896648183,290.2738037109375,294.1499938964844,301.9447021484375,297.8077087402344,299.3688049316406,301.99267578125,284.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116024563089,1.943242544655277e-08,0.0011160051217302,-0.0499108955264091,0.0,0.0,0.0,14.985553741455078,60.0,32.19765090942383,0.0,-8.492030190154767e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145080566406,0.0,0.0,0.000104740698589,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6819152832031,0.0,0.0,0.0001102977621485,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,8.146609616233036e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966247558594,0.0,0.0,0.0001102974711102,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71942138671875,0.0,0.0,0.0005231896648183,290.2738037109375,294.1499938964844,301.9447021484375,297.8077087402344,299.3688049316406,301.99267578125,284.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116024563089,1.943242544655277e-08,0.0011160051217302,-0.0499108955264091,0.0,0.0,0.0,14.985553741455078,60.0,32.19765090942383,0.0,-8.492030190154767e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881408691406,0.0,0.0,0.0001065718315658,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,0.0001122260364354,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962280273437,0.0,0.0,8.289032120956108e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705017089844,0.0,0.0,0.0001122257453971,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929626464844,0.0,0.0,0.0005323365330696,290.22515869140625,294.1499938964844,301.9078369140625,297.8188171386719,299.4195861816406,301.95074462890625,284.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355350725352,2.1714138043194e-08,0.0011355134192854,-0.0558653958141803,0.0,0.0,0.0,14.98442268371582,60.0,32.19876480102539,0.0,-8.791543137931512e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881408691406,0.0,0.0,0.0001065718315658,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,0.0001122260364354,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962280273437,0.0,0.0,8.289032120956108e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705017089844,0.0,0.0,0.0001122257453971,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929626464844,0.0,0.0,0.0005323365330696,290.22515869140625,294.1499938964844,301.9078369140625,297.8188171386719,299.4195861816406,301.95074462890625,284.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355350725352,2.1714138043194e-08,0.0011355134192854,-0.0558653958141803,0.0,0.0,0.0,14.98442268371582,60.0,32.19876480102539,0.0,-8.791543137931512e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67462158203125,0.0,0.0,0.0001074872052413,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427307128906,0.0,0.0,0.0001131899698521,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826171875,0.0,0.0,8.360227366210893e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571044921875,0.0,0.0,0.0001131896788137,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794128417969,0.0,0.0,0.000536908977665,290.200439453125,294.1499938964844,301.8894958496094,297.82379150390625,299.44464111328125,301.9299011230469,284.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452888138592,2.2854770520552847e-08,0.0011452659964561,-0.058839913457632,0.0,0.0,0.0,14.983857154846191,60.0,32.219417572021484,0.0,-8.94321274813592e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,0.0001083804163499,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6291809082031,0.0,0.0,0.0001141305692726,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,8.429699664702639e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434631347656,0.0,0.0,0.0001141302782343,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,0.000541370769497,290.17547607421875,294.1499938964844,301.87115478515625,297.8283386230469,299.4694519042969,301.9092712402344,284.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548064649105,2.3967807294411614e-08,0.0011547824833542,-0.0617409981787204,0.0,0.0,0.0,14.983304977416992,60.0,32.247344970703125,0.0,-9.092462249782329e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327514648437,0.0,0.0,0.000110029890493,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015319824219,0.0,0.0,0.0001158675440819,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,8.557992259738967e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156005859375,0.0,0.0,0.0001158672530436,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374206542969,0.0,0.0,0.0005496102385222,290.1248779296875,294.1499938964844,301.8346862792969,297.8359680175781,299.51837158203125,301.8687438964844,284.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172381453216,2.6023252885920562e-08,0.0011723554925993,-0.0670943632721901,0.0,0.0,0.0,14.98228645324707,60.0,32.30806350708008,0.0,-9.371321851858738e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327514648437,0.0,0.0,0.000110029890493,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015319824219,0.0,0.0,0.0001158675440819,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,8.557992259738967e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156005859375,0.0,0.0,0.0001158672530436,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374206542969,0.0,0.0,0.0005496102385222,290.1248779296875,294.1499938964844,301.8346862792969,297.8359680175781,299.51837158203125,301.8687438964844,284.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172381453216,2.6023252885920562e-08,0.0011723554925993,-0.0670943632721901,0.0,0.0,0.0,14.98228645324707,60.0,32.30806350708008,0.0,-9.371321851858738e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60382080078125,0.0,0.0,0.0001113932958105,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,0.0001173032651422,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6115417480469,0.0,0.0,8.66403424879536e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869140625,0.0,0.0,0.0001173029741039,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084289550781,0.0,0.0,0.0005564207094721,290.0734558105469,294.1499938964844,301.7984313964844,297.84149169921875,299.5661315917969,301.82940673828125,284.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869092704728,2.772224050318073e-08,0.0011868815636262,-0.07151510566473,0.0,0.0,0.0,14.981444358825684,60.0,32.36184310913086,0.0,-9.604995909739956e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60382080078125,0.0,0.0,0.0001113932958105,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,0.0001173032651422,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6115417480469,0.0,0.0,8.66403424879536e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869140625,0.0,0.0,0.0001173029741039,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084289550781,0.0,0.0,0.0005564207094721,290.0734558105469,294.1499938964844,301.7984313964844,297.84149169921875,299.5661315917969,301.82940673828125,284.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869092704728,2.772224050318073e-08,0.0011868815636262,-0.07151510566473,0.0,0.0,0.0,14.981444358825684,60.0,32.36184310913086,0.0,-9.604995909739956e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
