time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,0.0001124215559684,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439147949219,0.0,0.0,0.0001183860731543,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818176269531,0.0,0.0,8.74400939210318e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575866699219,0.0,0.0,0.000118385782116,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787658691406,0.0,0.0,0.0005615571280941,290.0214538574219,294.1499938964844,301.76239013671875,297.8446655273437,299.6126403808594,301.7911682128906,284.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978660477325,2.900360840385474e-08,0.0011978370603173,-0.0748465061187744,0.0,0.0,0.0,14.980809211730955,60.0,32.345115661621094,0.0,-9.783131815765957e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,0.0001124215559684,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439147949219,0.0,0.0,0.0001183860731543,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818176269531,0.0,0.0,8.74400939210318e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575866699219,0.0,0.0,0.000118385782116,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787658691406,0.0,0.0,0.0005615571280941,290.0214538574219,294.1499938964844,301.76239013671875,297.8446655273437,299.6126403808594,301.7911682128906,284.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978660477325,2.900360840385474e-08,0.0011978370603173,-0.0748465061187744,0.0,0.0,0.0,14.980809211730955,60.0,32.345115661621094,0.0,-9.783131815765957e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54400634765625,0.0,0.0,0.000113099682494,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,0.0001191001720144,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.551513671875,0.0,0.0,8.796752081252635e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276184082031,0.0,0.0,0.0001190998809761,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,0.0005649446393363,289.9690246582031,294.1499938964844,301.7265930175781,297.84527587890625,299.6576232910156,301.75390625,284.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050919467583,2.984864977406687e-08,0.0012050620280206,-0.0770421847701072,0.0,0.0,0.0,14.980389595031738,60.0,32.282196044921875,0.0,-9.90150326174444e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54400634765625,0.0,0.0,0.000113099682494,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,0.0001191001720144,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.551513671875,0.0,0.0,8.796752081252635e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276184082031,0.0,0.0,0.0001190998809761,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,0.0005649446393363,289.9690246582031,294.1499938964844,301.7265930175781,297.84527587890625,299.6576232910156,301.75390625,284.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050919467583,2.984864977406687e-08,0.0012050620280206,-0.0770421847701072,0.0,0.0,0.0,14.980389595031738,60.0,32.282196044921875,0.0,-9.90150326174444e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287170410156,0.0,0.0,0.0001133514888351,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991149902344,0.0,0.0,0.0001193653224618,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361633300781,0.0,0.0,8.81633604876697e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.512451171875,0.0,0.0,0.0001193650386994,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331726074219,0.0,0.0,0.0005662025068886,289.9427185058594,294.1499938964844,301.7087707519531,297.84454345703125,299.6795654296875,301.73553466796875,284.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207775902003,3.016242189346485e-08,0.0012077457504346,-0.0778571888804435,0.0,0.0,0.0,14.980234146118164,60.0,32.23218536376953,0.0,-9.945636492147969e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,0.0001135473066824,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839172363281,0.0,0.0,0.0001195715303765,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,8.83156608324498e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971923828125,0.0,0.0,0.0001195712466142,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51776123046875,0.0,0.0,0.0005671807448379,289.9163818359375,294.1499938964844,301.6910400390625,297.8430480957031,299.7011108398437,301.71734619140625,284.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098612496629,3.0406429374352235e-08,0.0012098308652639,-0.0784908831119537,0.0,0.0,0.0,14.980113983154297,60.0,32.17078399658203,0.0,-9.980025339473286e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822692871094,0.0,0.0,0.0001138697698479,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.0001199110920424,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895324707031,0.0,0.0,8.856644853949547e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46636962890625,0.0,0.0,0.0001199108082801,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48663330078125,0.0,0.0,0.0005687916418537,289.8636169433594,294.1499938964844,301.6557312011719,297.8377990722656,299.74298095703125,301.6813659667969,284.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132972478866,3.0808234185997214e-08,0.0012132665142416,-0.0795341655611991,0.0,0.0,0.0,14.979914665222168,60.0,32.02658462524414,0.0,-1.0036781361577597e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822692871094,0.0,0.0,0.0001138697698479,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.0001199110920424,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895324707031,0.0,0.0,8.856644853949547e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46636962890625,0.0,0.0,0.0001199108082801,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48663330078125,0.0,0.0,0.0005687916418537,289.8636169433594,294.1499938964844,301.6557312011719,297.8377990722656,299.74298095703125,301.6813659667969,284.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132972478866,3.0808234185997214e-08,0.0012132665142416,-0.0795341655611991,0.0,0.0,0.0,14.979914665222168,60.0,32.02658462524414,0.0,-1.0036781361577597e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,0.0001140615931944,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310302734375,0.0,0.0,0.0001201130799017,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,8.871563477441669e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439697265625,0.0,0.0,0.0001201128034153,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639892578125,0.0,0.0,0.000569749972783,289.8255920410156,294.1499938964844,301.6304626464844,297.8320007324219,299.7721862792969,301.6557006835937,284.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153411516919,3.104724655145219e-08,0.001215310068801,-0.0801546424627304,0.0,0.0,0.0,14.979795455932615,60.0,31.911340713500977,0.0,-1.0070618827739965e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45086669921875,0.0,0.0,0.000114126720291,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223327636719,0.0,0.0,0.0001201816630782,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580383300781,0.0,0.0,8.876628999132663e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352111816406,0.0,0.0,0.0001201813865918,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,0.0005700753536075,289.810791015625,294.1499938964844,301.6206970214844,297.8292541503906,299.7833557128906,301.6457824707031,284.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160351034253,3.112839763730335e-08,0.0012160040205344,-0.0803652927279472,0.0,0.0,0.0,14.979755401611328,60.0,31.864665985107425,0.0,-1.0082120383003713e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4191589355469,0.0,0.0,0.0001143208573921,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910522460937,0.0,0.0,0.0001203860883833,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262084960937,0.0,0.0,8.891726611182094e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037170410156,0.0,0.0,0.0001203858118969,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,0.0005710452096536,289.7580261230469,294.1499938964844,301.5859375,297.8172302246094,299.8221130371094,301.610595703125,284.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181029887869,3.1370277042697126e-08,0.0012180715566501,-0.0809930860996246,0.0,0.0,0.0,14.97963523864746,60.0,31.68951416015625,0.0,-1.0116441728769133e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4191589355469,0.0,0.0,0.0001143208573921,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910522460937,0.0,0.0,0.0001203860883833,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262084960937,0.0,0.0,8.891726611182094e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037170410156,0.0,0.0,0.0001203858118969,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,0.0005710452096536,289.7580261230469,294.1499938964844,301.5859375,297.8172302246094,299.8221130371094,301.610595703125,284.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181029887869,3.1370277042697126e-08,0.0012180715566501,-0.0809930860996246,0.0,0.0,0.0,14.97963523864746,60.0,31.68951416015625,0.0,-1.0116441728769133e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872375488281,0.0,0.0,0.0001144639973063,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.0,0.0001205368098453,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,8.902858098736033e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720397949219,0.0,0.0,0.0001205365406349,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913879394531,0.0,0.0,0.0005717604071833,289.705322265625,294.1499938964844,301.5514831542969,297.8014221191406,299.8595275878906,301.5757141113281,284.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196274474263,3.1548605505804523e-08,0.0012195958988741,-0.0814558789134025,0.0,0.0,0.0,14.979547500610352,60.0,31.5041732788086,0.0,-1.0141781814354545e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872375488281,0.0,0.0,0.0001144639973063,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.0,0.0001205368098453,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,8.902858098736033e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720397949219,0.0,0.0,0.0001205365406349,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913879394531,0.0,0.0,0.0005717604071833,289.705322265625,294.1499938964844,301.5514831542969,297.8014221191406,299.8595275878906,301.5757141113281,284.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196274474263,3.1548605505804523e-08,0.0012195958988741,-0.0814558789134025,0.0,0.0,0.0,14.979547500610352,60.0,31.5041732788086,0.0,-1.0141781814354545e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711853027344,0.0,0.0,0.0001145143251051,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437194824219,0.0,0.0,0.0001205898006446,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780822753906,0.0,0.0,8.906771836336702e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3561096191406,0.0,0.0,0.0001205895314342,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37530517578125,0.0,0.0,0.0005720118642784,289.6789855957031,294.1499938964844,301.53436279296875,297.79205322265625,299.87774658203125,301.55841064453125,284.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201635399833,3.161129313866695e-08,0.0012201319914311,-0.0816185548901557,0.0,0.0,0.0,14.97951602935791,60.0,31.40656471252441,0.0,-1.0150697704602862e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550720214844,0.0,0.0,0.0001145511196227,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32781982421875,0.0,0.0,0.0001206285451189,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619384765625,0.0,0.0,8.90963347046636e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401184082031,0.0,0.0,0.0001206282831844,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,0.0005721957422792,289.6527099609375,294.1499938964844,301.517333984375,297.7816467285156,299.8955383300781,301.54119873046875,284.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205555103719,3.1657123145123485e-08,0.0012205238454043,-0.0817374810576438,0.0,0.0,0.0,14.979493141174316,60.0,31.305221557617188,0.0,-1.0157218355288933e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32275390625,0.0,0.0,0.000114586269774,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2959289550781,0.0,0.0,0.0001206655506393,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294982910156,0.0,0.0,8.912365592550486e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080139160156,0.0,0.0,0.0001206652887049,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267822265625,0.0,0.0,0.0005723715294152,289.6003112792969,294.1499938964844,301.4834899902344,297.7576599121094,299.9300537109375,301.507080078125,284.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209296692162,3.1700871261364234e-08,0.0012208978878334,-0.081850990653038,0.0,0.0,0.0,14.979472160339355,60.0,31.09262466430664,0.0,-1.0163444130739665e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32275390625,0.0,0.0,0.000114586269774,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2959289550781,0.0,0.0,0.0001206655506393,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294982910156,0.0,0.0,8.912365592550486e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080139160156,0.0,0.0,0.0001206652887049,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267822265625,0.0,0.0,0.0005723715294152,289.6003112792969,294.1499938964844,301.4834899902344,297.7576599121094,299.9300537109375,301.507080078125,284.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209296692162,3.1700871261364234e-08,0.0012208978878334,-0.081850990653038,0.0,0.0,0.0,14.979472160339355,60.0,31.09262466430664,0.0,-1.0163444130739665e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.290283203125,0.0,0.0,0.0001145685600931,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638244628906,0.0,0.0,0.0001206468878081,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969055175781,0.0,0.0,8.910986798582599e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757568359375,0.0,0.0,0.0001206466331495,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29425048828125,0.0,0.0,0.0005722831701859,289.5481872558594,294.1499938964844,301.45001220703125,297.7292175292969,299.9627990722656,301.4734191894531,284.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207407271489,3.1678741407858986e-08,0.001220708945766,-0.0817935690283775,0.0,0.0,0.0,14.979482650756836,60.0,30.86533546447754,0.0,-1.0160294294792038e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.290283203125,0.0,0.0,0.0001145685600931,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638244628906,0.0,0.0,0.0001206468878081,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969055175781,0.0,0.0,8.910986798582599e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757568359375,0.0,0.0,0.0001206466331495,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29425048828125,0.0,0.0,0.0005722831701859,289.5481872558594,294.1499938964844,301.45001220703125,297.7292175292969,299.9627990722656,301.4734191894531,284.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207407271489,3.1678741407858986e-08,0.001220708945766,-0.0817935690283775,0.0,0.0,0.0,14.979482650756836,60.0,30.86533546447754,0.0,-1.0160294294792038e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2576904296875,0.0,0.0,0.0001145083588198,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2316589355469,0.0,0.0,0.0001205834851134,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642517089844,0.0,0.0,8.906302537070587e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.243408203125,0.0,0.0,0.0001205832304549,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615966796875,0.0,0.0,0.0005719826440326,289.4963684082031,294.1499938964844,301.4175720214844,297.6993103027344,299.9940490722656,301.4405212402344,284.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200988130643,3.1603658356971216e-08,0.0012200672645121,-0.0815987437963485,0.0,0.0,0.0,14.979519844055176,60.0,30.62925910949707,0.0,-1.0149611284759885e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2576904296875,0.0,0.0,0.0001145083588198,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2316589355469,0.0,0.0,0.0001205834851134,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642517089844,0.0,0.0,8.906302537070587e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.243408203125,0.0,0.0,0.0001205832304549,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615966796875,0.0,0.0,0.0005719826440326,289.4963684082031,294.1499938964844,301.4175720214844,297.6993103027344,299.9940490722656,301.4405212402344,284.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200988130643,3.1603658356971216e-08,0.0012200672645121,-0.0815987437963485,0.0,0.0,0.0,14.979519844055176,60.0,30.62925910949707,0.0,-1.0149611284759885e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250671386719,0.0,0.0,0.0001144244452007,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19940185546875,0.0,0.0,0.0001204951113322,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23150634765625,0.0,0.0,8.899774547899142e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109680175781,0.0,0.0,0.0001204948566737,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289123535156,0.0,0.0,0.0005715636652894,289.4449157714844,294.1499938964844,301.38690185546875,297.6710205078125,300.0239562988281,301.4089050292969,285.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192045105621,3.1499023833703184e-08,0.0012191729620099,-0.0813272148370742,0.0,0.0,0.0,14.979572296142578,60.0,30.392671585083008,0.0,-1.0134733230415804e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250671386719,0.0,0.0,0.0001144244452007,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19940185546875,0.0,0.0,0.0001204951113322,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23150634765625,0.0,0.0,8.899774547899142e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109680175781,0.0,0.0,0.0001204948566737,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289123535156,0.0,0.0,0.0005715636652894,289.4449157714844,294.1499938964844,301.38690185546875,297.6710205078125,300.0239562988281,301.4089050292969,285.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192045105621,3.1499023833703184e-08,0.0012191729620099,-0.0813272148370742,0.0,0.0,0.0,14.979572296142578,60.0,30.392671585083008,0.0,-1.0134733230415804e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.208740234375,0.0,0.0,0.0001143728295573,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18328857421875,0.0,0.0,0.0001204407453769,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2151184082031,0.0,0.0,8.895758946891874e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947631835937,0.0,0.0,0.0001204404979944,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125549316406,0.0,0.0,0.0005713058635592,289.4193115234375,294.1499938964844,301.3721923828125,297.6574401855469,300.0383605957031,301.39373779296875,285.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186538660898,3.1434666425411706e-08,0.0012186224339529,-0.0811602026224136,0.0,0.0,0.0,14.97960376739502,60.0,30.275609970092773,0.0,-1.0125587834863841e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923828125,0.0,0.0,0.000114315720566,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1671447753906,0.0,0.0,0.0001203806023113,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19873046875,0.0,0.0,8.891316974768415e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17852783203125,0.0,0.0,0.0001203803549287,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961975097656,0.0,0.0,0.0005710207042284,289.3938293457031,294.1499938964844,301.35791015625,297.6442565917969,300.05242919921875,301.37896728515625,285.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180450139567,3.1363470043288544e-08,0.0012180136982351,-0.0809754282236099,0.0,0.0,0.0,14.979639053344728,60.0,30.159639358520508,0.0,-1.0115474680105765e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15972900390625,0.0,0.0,0.0001141866159741,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13482666015625,0.0,0.0,0.0001202446437673,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659851074219,0.0,0.0,8.881273970473558e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14605712890625,0.0,0.0,0.0001202444036607,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634521484375,0.0,0.0,0.0005703759961761,289.3431091308594,294.1499938964844,301.3305358886719,297.6190185546875,300.07977294921875,301.3505249023437,285.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.1202525008211524e-08,0.001216638367623,-0.0805576965212822,0.0,0.0,0.0,14.979719161987305,60.0,29.930774688720703,0.0,-1.0092632152236548e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15972900390625,0.0,0.0,0.0001141866159741,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13482666015625,0.0,0.0,0.0001202446437673,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659851074219,0.0,0.0,8.881273970473558e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14605712890625,0.0,0.0,0.0001202444036607,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634521484375,0.0,0.0,0.0005703759961761,289.3431091308594,294.1499938964844,301.3305358886719,297.6190185546875,300.07977294921875,301.3505249023437,285.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.1202525008211524e-08,0.001216638367623,-0.0805576965212822,0.0,0.0,0.0,14.979719161987305,60.0,29.930774688720703,0.0,-1.0092632152236548e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13360595703125,0.0,0.0,0.0001140689637395,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,0.0001201207414851,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397705078125,0.0,0.0,8.872122270986438e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201171875,0.0,0.0,0.0001201205013785,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1372985839844,0.0,0.0,0.0005697883898392,289.3028564453125,294.1499938964844,301.30975341796875,297.599853515625,300.1007995605469,301.32891845703125,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.10558583294096e-08,0.0012153844581916,-0.0801770016551017,0.0,0.0,0.0,14.979791641235352,60.0,29.75093460083008,0.0,-1.007183954016e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270751953125,0.0,0.0,0.0001140368331107,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025695800781,0.0,0.0,0.0001200869010062,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332397460937,0.0,0.0,8.869622251950204e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136169433594,0.0,0.0,0.0001200866608996,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307678222656,0.0,0.0,0.000569627911318,289.2928466796875,294.1499938964844,301.3047180175781,297.59521484375,300.1058959960937,301.32373046875,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015801482681133e-08,0.0012150420807301,-0.0800730213522911,0.0,0.0,0.0,14.979811668395996,60.0,29.70659828186035,0.0,-1.0066163724786749e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.094482421875,0.0,0.0,0.0001138691732194,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703430175781,0.0,0.0,0.0001199103353428,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005554199219,0.0,0.0,8.856580825522542e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,0.0001199101025122,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981140136719,0.0,0.0,0.0005687905941158,289.2430419921875,294.1499938964844,301.2803649902344,297.5727233886719,300.1308898925781,301.2984313964844,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304551720619,0.0,0.0,0.0,14.979914665222168,60.0,29.48709297180176,0.0,-1.003657956744064e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.094482421875,0.0,0.0,0.0001138691732194,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703430175781,0.0,0.0,0.0001199103353428,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005554199219,0.0,0.0,8.856580825522542e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,0.0001199101025122,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981140136719,0.0,0.0,0.0005687905941158,289.2430419921875,294.1499938964844,301.2803649902344,297.5727233886719,300.1308898925781,301.2984313964844,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304551720619,0.0,0.0,0.0,14.979914665222168,60.0,29.48709297180176,0.0,-1.003657956744064e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619506835937,0.0,0.0,0.0001136846840381,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381774902344,0.0,0.0,0.0001197160527226,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06793212890625,0.0,0.0,8.842230454320088e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04888916015625,0.0,0.0,0.000119715819892,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655212402344,0.0,0.0,0.0005678691668435,289.1937255859375,294.1499938964844,301.25738525390625,297.55157470703125,300.15478515625,301.2745666503906,285.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,14.980029106140137,60.0,29.2722396850586,0.0,-1.000407650053603e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619506835937,0.0,0.0,0.0001136846840381,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381774902344,0.0,0.0,0.0001197160527226,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06793212890625,0.0,0.0,8.842230454320088e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04888916015625,0.0,0.0,0.000119715819892,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655212402344,0.0,0.0,0.0005678691668435,289.1937255859375,294.1499938964844,301.25738525390625,297.55157470703125,300.15478515625,301.2745666503906,285.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,14.980029106140137,60.0,29.2722396850586,0.0,-1.000407650053603e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457458496094,0.0,0.0,0.000113585134386,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0221252441406,0.0,0.0,0.0001196112134493,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516662597656,0.0,0.0,8.834486652631313e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03277587890625,0.0,0.0,0.0001196109878947,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,0.000567371957004,289.1692810058594,294.1499938964844,301.2464294433594,297.5414428710937,300.166259765625,301.2633056640625,285.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102589244022,3.045274965529643e-08,0.0012102285400032,-0.0786111578345298,0.0,0.0,0.0,14.980090141296388,60.0,29.16698837280273,0.0,-9.986559490471337e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.029541015625,0.0,0.0,0.000113482659799,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061340332031,0.0,0.0,0.000119503303722,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354309082031,0.0,0.0,8.826515841064975e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166931152344,0.0,0.0,0.0001195030708913,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330810546875,0.0,0.0,0.0005668601952493,289.1449890136719,294.1499938964844,301.2357482910156,297.5316162109375,300.1774597167969,301.2523193359375,285.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091663666069,3.0325018940402515e-08,0.0012091360986232,-0.0782794654369354,0.0,0.0,0.0,14.980154037475586,60.0,29.062889099121094,0.0,-9.96854510049161e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972229003906,0.0,0.0,0.0001132709367084,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9741516113281,0.0,0.0,0.0001192803392768,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030212402344,0.0,0.0,8.81004671100527e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,0.0001192801137221,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007019042969,0.0,0.0,0.0005658027366735,289.0966796875,294.1499938964844,301.21539306640625,297.5128173828125,300.1993713378906,301.2309875488281,285.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,14.980284690856934,60.0,28.85693359375,0.0,-9.931376609984e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972229003906,0.0,0.0,0.0001132709367084,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9741516113281,0.0,0.0,0.0001192803392768,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030212402344,0.0,0.0,8.81004671100527e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,0.0001192801137221,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007019042969,0.0,0.0,0.0005658027366735,289.0966796875,294.1499938964844,301.21539306640625,297.5128173828125,300.1993713378906,301.2309875488281,285.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,14.980284690856934,60.0,28.85693359375,0.0,-9.931376609984e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9650573730469,0.0,0.0,0.0001130434611695,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,0.0001190407856483,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97076416015625,0.0,0.0,8.792353037279099e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525756835937,0.0,0.0,0.0001190405673696,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684753417969,0.0,0.0,0.0005646665813401,289.0489196777344,294.1499938964844,301.1961975097656,297.4951171875,300.2203369140625,301.2110290527344,285.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044867035001,2.9777583065992985e-08,0.0012044569011777,-0.0768575742840766,0.0,0.0,0.0,14.980424880981444,60.0,28.65539932250977,0.0,-9.891520846849745e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
