time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9650573730469,0.0,0.0,0.0001130434611695,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,0.0001190407856483,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97076416015625,0.0,0.0,8.792353037279099e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525756835937,0.0,0.0,0.0001190405673696,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684753417969,0.0,0.0,0.0005646665813401,289.0489196777344,294.1499938964844,301.1961975097656,297.4951171875,300.2203369140625,301.2110290527344,285.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044867035001,2.9777583065992985e-08,0.0012044569011777,-0.0768575742840766,0.0,0.0,0.0,14.980424880981444,60.0,28.65539932250977,0.0,-9.891520846849745e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330444335937,0.0,0.0,0.0001128040094044,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91064453125,0.0,0.0,0.0001187886227853,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93865966796875,0.0,0.0,8.773727313382551e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9207458496094,0.0,0.0,0.0001187884045066,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364013671875,0.0,0.0,0.000563470646739,289.00177001953125,294.1499938964844,301.1781005859375,297.4784240722656,300.2403564453125,301.1922912597656,285.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019348796457,2.947913024797799e-08,0.0012019054265692,-0.0760821923613548,0.0,0.0,0.0,14.980573654174805,60.0,28.458227157592773,0.0,-9.849654247773289e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330444335937,0.0,0.0,0.0001128040094044,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91064453125,0.0,0.0,0.0001187886227853,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93865966796875,0.0,0.0,8.773727313382551e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9207458496094,0.0,0.0,0.0001187884045066,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364013671875,0.0,0.0,0.000563470646739,289.00177001953125,294.1499938964844,301.1781005859375,297.4784240722656,300.2403564453125,301.1922912597656,285.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019348796457,2.947913024797799e-08,0.0012019054265692,-0.0760821923613548,0.0,0.0,0.0,14.980573654174805,60.0,28.458227157592773,0.0,-9.849654247773289e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012145996094,0.0,0.0,0.0001125537019106,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,0.0001185250293929,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90673828125,0.0,0.0,8.754257578402758e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890686035156,0.0,0.0,0.0001185248183901,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045104980469,0.0,0.0,0.0005622204625979,288.9552001953125,294.1499938964844,301.1610717773437,297.46270751953125,300.259521484375,301.1746520996094,285.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992674553766,2.9167148696274132e-08,0.0011992382351309,-0.0752715170383453,0.0,0.0,0.0,14.980728149414062,60.0,28.265226364135746,0.0,-9.805984291233473e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012145996094,0.0,0.0,0.0001125537019106,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,0.0001185250293929,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90673828125,0.0,0.0,8.754257578402758e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890686035156,0.0,0.0,0.0001185248183901,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045104980469,0.0,0.0,0.0005622204625979,288.9552001953125,294.1499938964844,301.1610717773437,297.46270751953125,300.259521484375,301.1746520996094,285.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992674553766,2.9167148696274132e-08,0.0011992382351309,-0.0752715170383453,0.0,0.0,0.0,14.980728149414062,60.0,28.265226364135746,0.0,-9.805984291233473e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853759765625,0.0,0.0,0.0001124229165725,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86346435546875,0.0,0.0,0.0001183872955152,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.890869140625,0.0,0.0,8.744085062062368e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87335205078125,0.0,0.0,0.0001183870845125,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.888671875,0.0,0.0,0.0005615672562271,288.9322204589844,294.1499938964844,301.15289306640625,297.4552001953125,300.2686767578125,301.1663513183594,285.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978732654824,2.9004139534549722e-08,0.0011978442780673,-0.0748478844761848,0.0,0.0,0.0,14.98080825805664,60.0,28.17059135437012,0.0,-9.783205712210474e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695983886719,0.0,0.0,0.000112289628305,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84783935546875,0.0,0.0,0.0001182469350169,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.87506103515625,0.0,0.0,8.733717550057918e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8576354980469,0.0,0.0,0.0001182467240141,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0005609014770016,288.9093322753906,294.1499938964844,301.1449890136719,297.4478759765625,300.2777099609375,301.158203125,285.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964519508183,2.8838011090215332e-08,0.0011964231962338,-0.0744161084294319,0.0,0.0,0.0,14.980891227722168,60.0,28.076431274414062,0.0,-9.760018571114416e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8381042480469,0.0,0.0,0.0001120107917813,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166809082031,0.0,0.0,0.0001179532991955,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434753417969,0.0,0.0,8.712028648005798e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8263244628906,0.0,0.0,0.0001179530954686,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84130859375,0.0,0.0,0.0005595088005065,288.8638000488281,294.1499938964844,301.1297912597656,297.43389892578125,300.29547119140625,301.14227294921875,285.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934841750189,2.8490486414511903e-08,0.0011934556532651,-0.0735127329826355,0.0,0.0,0.0,14.98106288909912,60.0,27.8879623413086,0.0,-9.71160076801425e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8381042480469,0.0,0.0,0.0001120107917813,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166809082031,0.0,0.0,0.0001179532991955,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434753417969,0.0,0.0,8.712028648005798e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8263244628906,0.0,0.0,0.0001179530954686,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84130859375,0.0,0.0,0.0005595088005065,288.8638000488281,294.1499938964844,301.1297912597656,297.43389892578125,300.29547119140625,301.14227294921875,285.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934841750189,2.8490486414511903e-08,0.0011934556532651,-0.0735127329826355,0.0,0.0,0.0,14.98106288909912,60.0,27.8879623413086,0.0,-9.71160076801425e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8105773925781,0.0,0.0,0.0001117368956329,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894287109375,0.0,0.0,0.0001176648584078,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8158874511719,0.0,0.0,8.69072464411147e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7989807128906,0.0,0.0,0.0001176646619569,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8137512207031,0.0,0.0,0.0005581407458521,288.8243103027344,294.1499938964844,301.1171264648437,297.4222106933594,300.3104553222656,301.129150390625,285.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905644787475,2.8149115038900163e-08,0.0011905363062396,-0.0726251900196075,0.0,0.0,0.0,14.98123264312744,60.0,27.72261428833008,0.0,-9.664157829547548e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8068542480469,0.0,0.0,0.000111699446279,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857360839844,0.0,0.0,0.0001176254227175,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121337890625,0.0,0.0,8.68781135068275e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952575683594,0.0,0.0,0.0001176252262666,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099975585937,0.0,0.0,0.0005579537246376,288.81890869140625,294.1499938964844,301.1154479980469,297.420654296875,300.3125,301.1273498535156,285.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901659891009,2.81024448156586e-08,0.001190137816593,-0.0725038275122642,0.0,0.0,0.0,14.981255531311035,60.0,27.70006561279297,0.0,-9.65768052196836e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7757873535156,0.0,0.0,0.0001113618927774,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7549743652344,0.0,0.0,0.0001172699558082,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.781005859375,0.0,0.0,8.66155605763197e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.76434326171875,0.0,0.0,0.0001172697593574,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789001464844,0.0,0.0,0.0005562676815316,288.7745666503906,294.1499938964844,301.1018371582031,297.4081115722656,300.3288879394531,301.1131591796875,285.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865675915032,2.768174489631292e-08,0.0011865398846566,-0.0714097768068313,0.0,0.0,0.0,14.981464385986328,60.0,27.51202774047852,0.0,-9.599392569725752e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7757873535156,0.0,0.0,0.0001113618927774,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7549743652344,0.0,0.0,0.0001172699558082,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.781005859375,0.0,0.0,8.66155605763197e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.76434326171875,0.0,0.0,0.0001172697593574,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789001464844,0.0,0.0,0.0005562676815316,288.7745666503906,294.1499938964844,301.1018371582031,297.4081115722656,300.3288879394531,301.1131591796875,285.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865675915032,2.768174489631292e-08,0.0011865398846566,-0.0714097768068313,0.0,0.0,0.0,14.981464385986328,60.0,27.51202774047852,0.0,-9.599392569725752e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.74493408203125,0.0,0.0,0.0001109853983507,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.72442626953125,0.0,0.0,0.0001168734816019,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.75006103515625,0.0,0.0,8.632271783426404e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7336730957031,0.0,0.0,0.000116873285151,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479858398437,0.0,0.0,0.0005543871666304,288.7307434082031,294.1499938964844,301.0888977050781,297.39617919921875,300.3447570800781,301.0997009277344,285.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182556268759,2.7212527342612706e-08,0.0011825290275737,-0.0701892524957656,0.0,0.0,0.0,14.981697082519531,60.0,27.321510314941406,0.0,-9.534588940596225e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.74493408203125,0.0,0.0,0.0001109853983507,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.72442626953125,0.0,0.0,0.0001168734816019,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.75006103515625,0.0,0.0,8.632271783426404e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7336730957031,0.0,0.0,0.000116873285151,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479858398437,0.0,0.0,0.0005543871666304,288.7307434082031,294.1499938964844,301.0888977050781,297.39617919921875,300.3447570800781,301.0997009277344,285.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182556268759,2.7212527342612706e-08,0.0011825290275737,-0.0701892524957656,0.0,0.0,0.0,14.981697082519531,60.0,27.321510314941406,0.0,-9.534588940596225e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7295837402344,0.0,0.0,0.0001107874413719,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.709228515625,0.0,0.0,0.0001166650181403,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73468017578125,0.0,0.0,8.616874401923269e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7183837890625,0.0,0.0,0.0001166648216894,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7326354980469,0.0,0.0,0.0005533983930945,288.7090148925781,294.1499938964844,301.0826721191406,297.39044189453125,300.3524780273437,301.0932312011719,285.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804464738816,2.69658180229726e-08,0.0011804195819422,-0.0695473924279213,0.0,0.0,0.0,14.981819152832031,60.0,27.22540855407715,0.0,-9.500604392087553e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142944335937,0.0,0.0,0.0001105823757825,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.694091796875,0.0,0.0,0.0001164490604423,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193603515625,0.0,0.0,8.600924047641456e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032165527344,0.0,0.0,0.0001164488712674,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7173156738281,0.0,0.0,0.0005523741128854,288.6874694824219,294.1499938964844,301.0765991210937,297.38482666015625,300.36004638671875,301.0869445800781,285.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782612418755,2.6710244682703888e-08,0.0011782345827668,-0.0688823759555816,0.0,0.0,0.0,14.981945991516112,60.0,27.128780364990234,0.0,-9.46546236946233e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839294433594,0.0,0.0,0.0001101603702409,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640319824219,0.0,0.0,0.0001160046667791,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889343261719,0.0,0.0,8.56810002005659e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,0.0001160044776042,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6869201660156,0.0,0.0,0.0005502662388607,288.64483642578125,294.1499938964844,301.0648193359375,297.3739624023437,300.37469482421875,301.0748596191406,285.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737645836547,2.618432048961949e-08,0.0011737383902072,-0.0675136223435401,0.0,0.0,0.0,14.982206344604492,60.0,26.935028076171875,0.0,-9.393350808295509e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839294433594,0.0,0.0,0.0001101603702409,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640319824219,0.0,0.0,0.0001160046667791,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889343261719,0.0,0.0,8.56810002005659e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,0.0001160044776042,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6869201660156,0.0,0.0,0.0005502662388607,288.64483642578125,294.1499938964844,301.0648193359375,297.3739624023437,300.37469482421875,301.0748596191406,285.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737645836547,2.618432048961949e-08,0.0011737383902072,-0.0675136223435401,0.0,0.0,0.0,14.982206344604492,60.0,26.935028076171875,0.0,-9.393350808295509e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65386962890625,0.0,0.0,0.0001097319691325,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6342468261719,0.0,0.0,0.0001155535355792,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587829589844,0.0,0.0,8.534779044566676e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430969238281,0.0,0.0,0.0001155533464043,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65679931640625,0.0,0.0,0.0005481264670379,288.6028747558594,294.1499938964844,301.0534973144531,297.363525390625,300.3887634277344,301.0633239746094,285.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691995896399,2.565043111246723e-08,0.0011691739782691,-0.0661237612366676,0.0,0.0,0.0,14.982471466064451,60.0,26.74213981628418,0.0,-9.320429228409921e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65386962890625,0.0,0.0,0.0001097319691325,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6342468261719,0.0,0.0,0.0001155535355792,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587829589844,0.0,0.0,8.534779044566676e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430969238281,0.0,0.0,0.0001155533464043,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65679931640625,0.0,0.0,0.0005481264670379,288.6028747558594,294.1499938964844,301.0534973144531,297.363525390625,300.3887634277344,301.0633239746094,285.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691995896399,2.565043111246723e-08,0.0011691739782691,-0.0661237612366676,0.0,0.0,0.0,14.982471466064451,60.0,26.74213981628418,0.0,-9.320429228409921e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62408447265625,0.0,0.0,0.0001093095415853,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.604736328125,0.0,0.0,0.0001151086835307,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289367675781,0.0,0.0,8.501922275172547e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61346435546875,0.0,0.0,0.0001151085016317,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6269836425781,0.0,0.0,0.0005460164975374,288.5615539550781,294.1499938964844,301.0425720214844,297.3534240722656,300.4022521972656,301.0522155761719,285.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646981583908,2.512398467047205e-08,0.0011646730126813,-0.0647529065608978,0.0,0.0,0.0,14.982731819152832,60.0,26.55214500427246,0.0,-9.248801546846153e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62408447265625,0.0,0.0,0.0001093095415853,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.604736328125,0.0,0.0,0.0001151086835307,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289367675781,0.0,0.0,8.501922275172547e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61346435546875,0.0,0.0,0.0001151085016317,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6269836425781,0.0,0.0,0.0005460164975374,288.5615539550781,294.1499938964844,301.0425720214844,297.3534240722656,300.4022521972656,301.0522155761719,285.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646981583908,2.512398467047205e-08,0.0011646730126813,-0.0647529065608978,0.0,0.0,0.0,14.982731819152832,60.0,26.55214500427246,0.0,-9.248801546846153e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946350097656,0.0,0.0,0.0001089092256734,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755615234375,0.0,0.0,0.0001146871218224,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5993957519531,0.0,0.0,8.470784814562649e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58416748046875,0.0,0.0,0.0001146869399235,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59747314453125,0.0,0.0,0.0005440169479697,288.5209655761719,294.1499938964844,301.0319519042969,297.3436584472656,300.4151306152344,301.0415344238281,285.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604322353377,2.462509485212649e-08,0.0011604075552895,-0.0634534731507301,0.0,0.0,0.0,14.982979774475098,60.0,26.36836624145508,0.0,-9.181177773598392e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946350097656,0.0,0.0,0.0001089092256734,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755615234375,0.0,0.0,0.0001146871218224,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5993957519531,0.0,0.0,8.470784814562649e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58416748046875,0.0,0.0,0.0001146869399235,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59747314453125,0.0,0.0,0.0005440169479697,288.5209655761719,294.1499938964844,301.0319519042969,297.3436584472656,300.4151306152344,301.0415344238281,285.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604322353377,2.462509485212649e-08,0.0011604075552895,-0.0634534731507301,0.0,0.0,0.0,14.982979774475098,60.0,26.36836624145508,0.0,-9.181177773598392e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799865722656,0.0,0.0,0.0001087140190065,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5610656738281,0.0,0.0,0.0001144815614679,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5847473144531,0.0,0.0,8.455602073809132e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.569580078125,0.0,0.0,0.000114481386845,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.58282470703125,0.0,0.0,0.0005430419114418,288.5008544921875,294.1499938964844,301.0267333984375,297.3388671875,300.4214172363281,301.0362548828125,285.6017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158352009952,2.4381831664754827e-08,0.0011583275627344,-0.0628197416663169,0.0,0.0,0.0,14.983099937438965,60.0,26.278295516967773,0.0,-9.148293855787416e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5654296875,0.0,0.0,0.0001085327530745,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.546630859375,0.0,0.0,0.000114290669444,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.57012939453125,0.0,0.0,8.441502723144367e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5551147460937,0.0,0.0,0.000114290494821,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5682373046875,0.0,0.0,0.0005421364912763,288.4809265136719,294.1499938964844,301.0216064453125,297.3341064453125,300.42755126953125,301.0310974121094,285.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564207961782,2.4155930589131458e-08,0.0011563965817913,-0.0622311756014823,0.0,0.0,0.0,14.9832124710083,60.0,26.190372467041016,0.0,-9.1178094407951e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5365295410156,0.0,0.0,0.0001082074159057,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180053710937,0.0,0.0,0.0001139480664278,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,8.416197670157999e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5263671875,0.0,0.0,0.0001139478990808,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.539306640625,0.0,0.0,0.0005405115080066,288.4415588378906,294.1499938964844,301.01141357421875,297.32470703125,300.4394226074219,301.0208740234375,285.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529535986483,2.3750486022322548e-08,0.0011529298499226,-0.0611746720969677,0.0,0.0,0.0,14.983412742614746,60.0,26.02354049682617,0.0,-9.063223416205801e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5365295410156,0.0,0.0,0.0001082074159057,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180053710937,0.0,0.0,0.0001139480664278,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,8.416197670157999e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5263671875,0.0,0.0,0.0001139478990808,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.539306640625,0.0,0.0,0.0005405115080066,288.4415588378906,294.1499938964844,301.01141357421875,297.32470703125,300.4394226074219,301.0208740234375,285.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529535986483,2.3750486022322548e-08,0.0011529298499226,-0.0611746720969677,0.0,0.0,0.0,14.983412742614746,60.0,26.02354049682617,0.0,-9.063223416205801e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090026855469,0.0,0.0,0.0001079324792954,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4907531738281,0.0,0.0,0.0001136585342464,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135803222656,0.0,0.0,8.394812175538391e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989624023437,0.0,0.0,0.0001136583668994,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5117492675781,0.0,0.0,0.0005391382728703,288.4042663574219,294.1499938964844,301.0017395019531,297.3157958984375,300.450439453125,301.01123046875,285.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500229593366,2.3407846327927483e-08,0.0011499994434416,-0.0602816641330719,0.0,0.0,0.0,14.983582496643066,60.0,25.871835708618164,0.0,-9.017221458407221e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.50787353515625,0.0,0.0,0.0001079224311979,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4895935058594,0.0,0.0,0.00011364796228,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.512451171875,0.0,0.0,8.394031465286389e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4978332519531,0.0,0.0,0.000113647794933,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5105895996094,0.0,0.0,0.0005390880978666,288.4027099609375,294.1499938964844,301.0013427734375,297.3154296875,300.4508972167969,301.0108337402344,285.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499159736558,2.3395330117637065e-08,0.0011498925741761,-0.0602490417659282,0.0,0.0,0.0,14.98358917236328,60.0,25.865720748901367,0.0,-9.015543156465357e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794921875,0.0,0.0,0.0001077072884072,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46148681640625,0.0,0.0,0.0001134213962359,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840087890625,0.0,0.0,8.377296762773767e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696044921875,0.0,0.0,0.0001134212361648,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.482177734375,0.0,0.0,0.0005380135262385,288.3644714355469,294.1499938964844,300.9913024902344,297.30615234375,300.4618835449219,301.0008239746094,285.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147624105215,2.3127206816297985e-08,0.001147600938566,-0.0595501400530338,0.0,0.0,0.0,14.983721733093262,60.0,25.722156524658203,0.0,-8.979629484429098e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794921875,0.0,0.0,0.0001077072884072,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46148681640625,0.0,0.0,0.0001134213962359,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840087890625,0.0,0.0,8.377296762773767e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696044921875,0.0,0.0,0.0001134212361648,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.482177734375,0.0,0.0,0.0005380135262385,288.3644714355469,294.1499938964844,300.9913024902344,297.30615234375,300.4618835449219,301.0008239746094,285.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147624105215,2.3127206816297985e-08,0.001147600938566,-0.0595501400530338,0.0,0.0,0.0,14.983721733093262,60.0,25.722156524658203,0.0,-8.979629484429098e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45135498046875,0.0,0.0,0.0001075580512406,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43359375,0.0,0.0,0.0001132642355514,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,8.365688699996099e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416198730469,0.0,0.0,0.0001132640754804,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540100097656,0.0,0.0,0.0005372681189328,288.3267822265625,294.1499938964844,300.981201171875,297.2968444824219,300.472412109375,300.9908447265625,285.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146032824181,2.2941206268001224e-08,0.0011460098903626,-0.0590652525424957,0.0,0.0,0.0,14.983814239501951,60.0,25.593276977539062,0.0,-8.954758357049286e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45135498046875,0.0,0.0,0.0001075580512406,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43359375,0.0,0.0,0.0001132642355514,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,8.365688699996099e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416198730469,0.0,0.0,0.0001132640754804,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540100097656,0.0,0.0,0.0005372681189328,288.3267822265625,294.1499938964844,300.981201171875,297.2968444824219,300.472412109375,300.9908447265625,285.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146032824181,2.2941206268001224e-08,0.0011460098903626,-0.0590652525424957,0.0,0.0,0.0,14.983814239501951,60.0,25.593276977539062,0.0,-8.954758357049286e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4373779296875,0.0,0.0,0.0001075095424312,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197692871094,0.0,0.0,0.000113213151053,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418029785156,0.0,0.0,8.361914660781622e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4277038574219,0.0,0.0,0.0001132129909819,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44000244140625,0.0,0.0,0.0005370258586481,288.3081359863281,294.1499938964844,300.97613525390625,297.29217529296875,300.4775390625,300.98583984375,285.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455161729827,2.2880742633901722e-08,0.0011454932391643,-0.0589076243340969,0.0,0.0,0.0,14.983843803405762,60.0,25.53446578979492,0.0,-8.946680907229165e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4234619140625,0.0,0.0,0.0001074833708116,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059753417969,0.0,0.0,0.0001131855897256,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278564453125,0.0,0.0,8.359878847841173e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4138488769531,0.0,0.0,0.0001131854296545,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42608642578125,0.0,0.0,0.0005368951824493,288.2896423339844,294.1499938964844,300.97100830078125,297.2874450683594,300.4825439453125,300.9808044433594,285.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452371254563,2.284811451147561e-08,0.0011452143080532,-0.0588225573301315,0.0,0.0,0.0,14.98386001586914,60.0,25.47995376586914,0.0,-8.942323859173484e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3957824707031,0.0,0.0,0.0001074931933544,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785400390625,0.0,0.0,0.0001131959215854,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4001159667969,0.0,0.0,8.360642095794901e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3863220214844,0.0,0.0,0.0001131957687903,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983764648437,0.0,0.0,0.0005369443679228,288.25299072265625,294.1499938964844,300.96063232421875,297.27789306640625,300.4922180175781,300.9705810546875,285.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145340851508,2.2860323412032812e-08,0.001145318034105,-0.0588543899357318,0.0,0.0,0.0,14.983854293823242,60.0,25.38391876220703,0.0,-8.94395384420932e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3957824707031,0.0,0.0,0.0001074931933544,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785400390625,0.0,0.0,0.0001131959215854,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4001159667969,0.0,0.0,8.360642095794901e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3863220214844,0.0,0.0,0.0001131957687903,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983764648437,0.0,0.0,0.0005369443679228,288.25299072265625,294.1499938964844,300.96063232421875,297.27789306640625,300.4922180175781,300.9705810546875,285.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145340851508,2.2860323412032812e-08,0.001145318034105,-0.0588543899357318,0.0,0.0,0.0,14.983854293823242,60.0,25.38391876220703,0.0,-8.94395384420932e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
