time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3683166503906,0.0,0.0,0.0001075807522283,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.351318359375,0.0,0.0,0.0001132881152443,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3725891113281,0.0,0.0,8.367450936930254e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3589782714844,0.0,0.0,0.0001132879624492,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.370849609375,0.0,0.0,0.0005373817984946,288.216796875,294.1499938964844,300.95001220703125,297.2680969238281,300.50152587890625,300.9601745605469,285.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462728725746,2.296939527468568e-08,0.0011462499387562,-0.0591387450695037,0.0,0.0,0.0,14.983799934387209,60.0,25.30420112609864,0.0,-8.958525654634286e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3683166503906,0.0,0.0,0.0001075807522283,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.351318359375,0.0,0.0,0.0001132881152443,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3725891113281,0.0,0.0,8.367450936930254e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3589782714844,0.0,0.0,0.0001132879624492,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.370849609375,0.0,0.0,0.0005373817984946,288.216796875,294.1499938964844,300.95001220703125,297.2680969238281,300.50152587890625,300.9601745605469,285.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462728725746,2.296939527468568e-08,0.0011462499387562,-0.0591387450695037,0.0,0.0,0.0,14.983799934387209,60.0,25.30420112609864,0.0,-8.958525654634286e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,0.0001077326014637,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,0.0001134480189648,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,8.379261271329597e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33184814453125,0.0,0.0,0.0001134478661697,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435363769531,0.0,0.0,0.0005381404189392,288.1810607910156,294.1499938964844,300.9402770996094,297.2591247558594,300.51043701171875,300.9499816894531,285.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478913947939,2.3158589712579672e-08,0.0011478682281449,-0.0596319511532783,0.0,0.0,0.0,14.9837064743042,60.0,25.241851806640625,0.0,-8.98383021308291e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,0.0001077326014637,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,0.0001134480189648,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,8.379261271329597e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33184814453125,0.0,0.0,0.0001134478661697,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435363769531,0.0,0.0,0.0005381404189392,288.1810607910156,294.1499938964844,300.9402770996094,297.2591247558594,300.51043701171875,300.9499816894531,285.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478913947939,2.3158589712579672e-08,0.0011478682281449,-0.0596319511532783,0.0,0.0,0.0,14.9837064743042,60.0,25.241851806640625,0.0,-8.98383021308291e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.31396484375,0.0,0.0,0.0001079101057257,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974548339844,0.0,0.0,0.0001136349310399,299.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.318115234375,0.0,0.0,8.393065945710987e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049011230469,0.0,0.0,0.0001136347782448,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164367675781,0.0,0.0,0.0005390271544456,288.14581298828125,294.1499938964844,300.9326477050781,297.2520751953125,300.5190124511719,300.9410400390625,285.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497819796204,2.3379747915441843e-08,0.0011497585801407,-0.0602084286510944,0.0,0.0,0.0,14.983596801757812,60.0,25.193862915039062,0.0,-9.013454160822221e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.31396484375,0.0,0.0,0.0001079101057257,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974548339844,0.0,0.0,0.0001136349310399,299.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.318115234375,0.0,0.0,8.393065945710987e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049011230469,0.0,0.0,0.0001136347782448,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164367675781,0.0,0.0,0.0005390271544456,288.14581298828125,294.1499938964844,300.9326477050781,297.2520751953125,300.5190124511719,300.9410400390625,285.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497819796204,2.3379747915441843e-08,0.0011497585801407,-0.0602084286510944,0.0,0.0,0.0,14.983596801757812,60.0,25.193862915039062,0.0,-9.013454160822221e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3005065917969,0.0,0.0,0.0001080059228115,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2840881347656,0.0,0.0,0.0001137358340201,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046264648437,0.0,0.0,8.400517981499434e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29150390625,0.0,0.0,0.000113735681225,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3029479980469,0.0,0.0,0.0005395057960413,288.1283264160156,294.1499938964844,300.9295349121094,297.24920654296875,300.523193359375,300.93707275390625,285.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508029419928,2.3499133305904252e-08,0.0011507794260978,-0.0605195984244346,0.0,0.0,0.0,14.983537673950195,60.0,25.173673629760746,0.0,-9.029466241372577e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870788574219,0.0,0.0,0.0001081082518794,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707824707031,0.0,0.0,0.0001138435909524,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911682128906,0.0,0.0,8.408477151533589e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27813720703125,0.0,0.0,0.0001138434381573,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2895202636719,0.0,0.0,0.0005400170339271,288.1109619140625,294.1499938964844,300.9268798828125,297.24676513671875,300.5273132324219,300.9335021972656,285.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518932878971,2.3626636647122723e-08,0.0011518696555867,-0.0608519092202186,0.0,0.0,0.0,14.983474731445312,60.0,25.156068801879883,0.0,-9.0465825053343e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,0.0001083267343346,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24432373046875,0.0,0.0,0.0001140736567322,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.264404296875,0.0,0.0,8.425469422945753e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2515563964844,0.0,0.0,0.0001140735039371,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2627868652344,0.0,0.0,0.0005411084275692,288.0765686035156,294.1499938964844,300.9228820800781,297.2431030273437,300.5353698730469,300.92779541015625,285.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542208958417,2.3898861556403972e-08,0.0011541969142854,-0.0615613348782062,0.0,0.0,0.0,14.983339309692385,60.0,25.12854385375977,0.0,-9.083181140567832e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,0.0001083267343346,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24432373046875,0.0,0.0,0.0001140736567322,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.264404296875,0.0,0.0,8.425469422945753e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2515563964844,0.0,0.0,0.0001140735039371,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2627868652344,0.0,0.0,0.0005411084275692,288.0765686035156,294.1499938964844,300.9228820800781,297.2431030273437,300.5353698730469,300.92779541015625,285.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542208958417,2.3898861556403972e-08,0.0011541969142854,-0.0615613348782062,0.0,0.0,0.0,14.983339309692385,60.0,25.12854385375977,0.0,-9.083181140567832e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338562011719,0.0,0.0,0.0001085595285985,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2180480957031,0.0,0.0,0.0001143187910201,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378234863281,0.0,0.0,8.443574915872887e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22515869140625,0.0,0.0,0.000114318645501,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,0.0005422713584266,288.0426025390625,294.1499938964844,300.9205017089844,297.24090576171875,300.543212890625,300.9237976074219,285.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567008914425,2.418892286470964e-08,0.0011566766770556,-0.0623171404004097,0.0,0.0,0.0,14.983195304870604,60.0,25.10999870300293,0.0,-9.122258148863693e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338562011719,0.0,0.0,0.0001085595285985,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2180480957031,0.0,0.0,0.0001143187910201,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378234863281,0.0,0.0,8.443574915872887e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22515869140625,0.0,0.0,0.000114318645501,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,0.0005422713584266,288.0426025390625,294.1499938964844,300.9205017089844,297.24090576171875,300.543212890625,300.9237976074219,285.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567008914425,2.418892286470964e-08,0.0011566766770556,-0.0623171404004097,0.0,0.0,0.0,14.983195304870604,60.0,25.10999870300293,0.0,-9.122258148863693e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2075500488281,0.0,0.0,0.0001088032295228,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19195556640625,0.0,0.0,0.0001145754213212,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2114562988281,0.0,0.0,8.462528785457835e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.198974609375,0.0,0.0,0.000114575275802,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098693847656,0.0,0.0,0.0005434887716546,288.0090637207031,294.1499938964844,300.9195861816406,297.24005126953125,300.5509033203125,300.92138671875,285.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592974187806,2.4492580408264075e-08,0.0011592728551477,-0.0631082653999328,0.0,0.0,0.0,14.98304557800293,60.0,25.09918212890625,0.0,-9.163257175259788e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2075500488281,0.0,0.0,0.0001088032295228,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19195556640625,0.0,0.0,0.0001145754213212,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2114562988281,0.0,0.0,8.462528785457835e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.198974609375,0.0,0.0,0.000114575275802,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098693847656,0.0,0.0,0.0005434887716546,288.0090637207031,294.1499938964844,300.9195861816406,297.24005126953125,300.5509033203125,300.92138671875,285.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592974187806,2.4492580408264075e-08,0.0011592728551477,-0.0631082653999328,0.0,0.0,0.0,14.98304557800293,60.0,25.09918212890625,0.0,-9.163257175259788e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814270019531,0.0,0.0,0.0001090535515686,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1660461425781,0.0,0.0,0.0001148390147136,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852722167969,0.0,0.0,8.481997065246105e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729736328125,0.0,0.0,0.0001148388691945,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837158203125,0.0,0.0,0.000544739246834,287.9759826660156,294.1499938964844,300.91998291015625,297.2403869628906,300.5584411621094,300.92047119140625,285.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161964260973,2.4804483800267008e-08,0.0011619394645094,-0.0639207512140274,0.0,0.0,0.0,14.982890129089355,60.0,25.094900131225582,0.0,-9.205465545392144e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814270019531,0.0,0.0,0.0001090535515686,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1660461425781,0.0,0.0,0.0001148390147136,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852722167969,0.0,0.0,8.481997065246105e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729736328125,0.0,0.0,0.0001148388691945,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837158203125,0.0,0.0,0.000544739246834,287.9759826660156,294.1499938964844,300.91998291015625,297.2403869628906,300.5584411621094,300.92047119140625,285.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161964260973,2.4804483800267008e-08,0.0011619394645094,-0.0639207512140274,0.0,0.0,0.0,14.982890129089355,60.0,25.094900131225582,0.0,-9.205465545392144e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684265136719,0.0,0.0,0.000109180000436,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531677246094,0.0,0.0,0.0001149721720139,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722717285156,0.0,0.0,8.491831977153197e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600646972656,0.0,0.0,0.0001149720337707,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17071533203125,0.0,0.0,0.0005453709745779,287.9595947265625,294.1499938964844,300.9206237792969,297.2409973144531,300.5621643066406,300.9205322265625,285.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633115354925,2.4962046651921813e-08,0.0011632866226136,-0.0643311515450477,0.0,0.0,0.0,14.982812881469728,60.0,25.094844818115234,0.0,-9.226824460029093e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.155517578125,0.0,0.0,0.0001093065584427,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1403503417969,0.0,0.0,0.0001151054384536,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593017578125,0.0,0.0,8.501674892613664e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0001151053002104,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15777587890625,0.0,0.0,0.0005460031679831,287.9433288574219,294.1499938964844,300.9215393066406,297.2418212890625,300.5658874511719,300.9208679199219,285.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646598577499,2.511973740126905e-08,0.0011646347120404,-0.0647418424487114,0.0,0.0,0.0,14.98273468017578,60.0,25.095928192138672,0.0,-9.248225296687453e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,0.0001095579355023,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,0.0001153701523435,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,8.521226118318737e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,0.0001153700141003,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1320495605469,0.0,0.0,0.0005472589400596,287.9111328125,294.1499938964844,300.9241027832031,297.24420166015625,300.5732116699219,300.9224853515625,285.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673381086438,2.5432965955474174e-08,0.0011673126136884,-0.0655575320124626,0.0,0.0,0.0,14.982579231262209,60.0,25.10101890563965,0.0,-9.290808122841557e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,0.0001095579355023,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,0.0001153701523435,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,8.521226118318737e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,0.0001153700141003,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1320495605469,0.0,0.0,0.0005472589400596,287.9111328125,294.1499938964844,300.9241027832031,297.24420166015625,300.5732116699219,300.9224853515625,285.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673381086438,2.5432965955474174e-08,0.0011673126136884,-0.0655575320124626,0.0,0.0,0.0,14.982579231262209,60.0,25.10101890563965,0.0,-9.290808122841557e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,0.0001098043867386,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.089599609375,0.0,0.0,0.0001156296711997,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080017089844,0.0,0.0,8.540393901057541e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962219238281,0.0,0.0,0.0001156295329565,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10650634765625,0.0,0.0,0.000548490032088,287.8793640136719,294.1499938964844,300.9275207519531,297.24737548828125,300.5805053710937,300.9250793457031,285.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699638562276,2.5740048315014974e-08,0.0011699381284415,-0.0663570836186409,0.0,0.0,0.0,14.982426643371582,60.0,25.109134674072266,0.0,-9.33264985292226e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,0.0001098043867386,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.089599609375,0.0,0.0,0.0001156296711997,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080017089844,0.0,0.0,8.540393901057541e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962219238281,0.0,0.0,0.0001156295329565,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10650634765625,0.0,0.0,0.000548490032088,287.8793640136719,294.1499938964844,300.9275207519531,297.24737548828125,300.5805053710937,300.9250793457031,285.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699638562276,2.5740048315014974e-08,0.0011699381284415,-0.0663570836186409,0.0,0.0,0.0,14.982426643371582,60.0,25.109134674072266,0.0,-9.33264985292226e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790100097656,0.0,0.0,0.000110042237793,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06451416015625,0.0,0.0,0.0001158801314886,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,8.558892295695841e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,0.0001158799932454,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812072753906,0.0,0.0,0.0005496782250702,287.8480529785156,294.1499938964844,300.93170166015625,297.2511901855469,300.58770751953125,300.9285583496094,285.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724978685379,2.6036413913743672e-08,0.0011724717915058,-0.0671286210417747,0.0,0.0,0.0,14.982279777526855,60.0,25.11909484863281,0.0,-9.373120946065684e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790100097656,0.0,0.0,0.000110042237793,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06451416015625,0.0,0.0,0.0001158801314886,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,8.558892295695841e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,0.0001158799932454,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812072753906,0.0,0.0,0.0005496782250702,287.8480529785156,294.1499938964844,300.93170166015625,297.2511901855469,300.58770751953125,300.9285583496094,285.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724978685379,2.6036413913743672e-08,0.0011724717915058,-0.0671286210417747,0.0,0.0,0.0,14.982279777526855,60.0,25.11909484863281,0.0,-9.373120946065684e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.053955078125,0.0,0.0,0.0001102686364902,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396728515625,0.0,0.0,0.0001161185355158,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575561523437,0.0,0.0,8.576500840717927e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461120605469,0.0,0.0,0.0001161184045486,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,0.0005508091999217,287.81719970703125,294.1499938964844,300.9364013671875,297.25555419921875,300.59490966796875,300.9327392578125,286.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749099940061,2.6318517143408826e-08,0.0011748836841434,-0.0678629204630851,0.0,0.0,0.0,14.982139587402344,60.0,25.129892349243164,0.0,-9.411725443442265e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.053955078125,0.0,0.0,0.0001102686364902,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396728515625,0.0,0.0,0.0001161185355158,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575561523437,0.0,0.0,8.576500840717927e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461120605469,0.0,0.0,0.0001161184045486,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,0.0005508091999217,287.81719970703125,294.1499938964844,300.9364013671875,297.25555419921875,300.59490966796875,300.9327392578125,286.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749099940061,2.6318517143408826e-08,0.0011748836841434,-0.0678629204630851,0.0,0.0,0.0,14.982139587402344,60.0,25.129892349243164,0.0,-9.411725443442265e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.0,0.0001103767426684,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.0,0.0,0.0001162323751486,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04510498046875,0.0,0.0,8.584908209741116e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03375244140625,0.0,0.0,0.0001162322369054,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436706542969,0.0,0.0,0.0005513492505997,287.8019714355469,294.1499938964844,300.9389343261719,297.25787353515625,300.5984802246094,300.93505859375,286.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760616907849,2.6453220058897383e-08,0.0011760352645069,-0.0682135000824928,0.0,0.0,0.0,14.982072830200195,60.0,25.13533973693848,0.0,-9.430186764802785e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0291748046875,0.0,0.0,0.0001104812035919,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,0.0001163423730758,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326843261719,0.0,0.0,8.593032544013113e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214233398437,0.0,0.0,0.0001163422421086,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312805175781,0.0,0.0,0.0005518710822798,287.7868347167969,294.1499938964844,300.9415588378906,297.2602844238281,300.60205078125,300.9375,286.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771746212616,2.65833808299476e-08,0.0011771480785682,-0.0685522407293319,0.0,0.0,0.0,14.982008934020996,60.0,25.140649795532227,0.0,-9.448042703752436e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,0.0001106786730815,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906921386719,0.0,0.0,0.0001165503126685,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,8.608391362940893e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969482421875,0.0,0.0,0.0001165501817013,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00665283203125,0.0,0.0,0.0005528575857169,287.75689697265625,294.1499938964844,300.9469909667969,297.2652893066406,300.6091613769531,300.9426574707031,286.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179278595373,2.6829434673913972e-08,0.0011792517034336,-0.0691925287246704,0.0,0.0,0.0,14.981886863708496,60.0,25.15042304992676,0.0,-9.481843221692544e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,0.0001106786730815,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906921386719,0.0,0.0,0.0001165503126685,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,8.608391362940893e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969482421875,0.0,0.0,0.0001165501817013,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00665283203125,0.0,0.0,0.0005528575857169,287.75689697265625,294.1499938964844,300.9469909667969,297.2652893066406,300.6091613769531,300.9426574707031,286.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179278595373,2.6829434673913972e-08,0.0011792517034336,-0.0691925287246704,0.0,0.0,0.0,14.981886863708496,60.0,25.15042304992676,0.0,-9.481843221692544e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,0.0001108599899453,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.966552734375,0.0,0.0,0.0001167412410723,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.983642578125,0.0,0.0,8.622492896392941e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,0.000116741117381,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822692871094,0.0,0.0,0.0005537633551284,287.7273864746094,294.1499938964844,300.9525146484375,297.2704162597656,300.61627197265625,300.94805908203125,286.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812101583927,2.7055355289462568e-08,0.0011811831500381,-0.0697803497314453,0.0,0.0,0.0,14.98177433013916,60.0,25.15858268737793,0.0,-9.512931598010257e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,0.0001108599899453,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.966552734375,0.0,0.0,0.0001167412410723,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.983642578125,0.0,0.0,8.622492896392941e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,0.000116741117381,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822692871094,0.0,0.0,0.0005537633551284,287.7273864746094,294.1499938964844,300.9525146484375,297.2704162597656,300.61627197265625,300.94805908203125,286.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812101583927,2.7055355289462568e-08,0.0011811831500381,-0.0697803497314453,0.0,0.0,0.0,14.98177433013916,60.0,25.15858268737793,0.0,-9.512931598010257e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560852050781,0.0,0.0,0.0001110251105274,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0001169151219073,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95947265625,0.0,0.0,8.635334961581975e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486999511719,0.0,0.0,0.0001169149909401,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580993652344,0.0,0.0,0.0005545882158912,287.6983337402344,294.1499938964844,300.9580383300781,297.2755126953125,300.6233825683594,300.9535827636719,286.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829694267362,2.7261094714958745e-08,0.0011829420691356,-0.0703156068921089,0.0,0.0,0.0,14.98167324066162,60.0,25.16456413269043,0.0,-9.541287226966233e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560852050781,0.0,0.0,0.0001110251105274,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0001169151219073,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95947265625,0.0,0.0,8.635334961581975e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486999511719,0.0,0.0,0.0001169149909401,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580993652344,0.0,0.0,0.0005545882158912,287.6983337402344,294.1499938964844,300.9580383300781,297.2755126953125,300.6233825683594,300.9535827636719,286.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829694267362,2.7261094714958745e-08,0.0011829420691356,-0.0703156068921089,0.0,0.0,0.0,14.98167324066162,60.0,25.16456413269043,0.0,-9.541287226966233e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,0.0001111753153963,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189453125,0.0,0.0,0.0001170732939499,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.935546875,0.0,0.0,8.647017239127308e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,0.0001170731629827,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342041015625,0.0,0.0,0.0005553386290557,287.66973876953125,294.1499938964844,300.9634094238281,297.28045654296875,300.63043212890625,300.95904541015625,286.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118456967175,2.74482534479148e-08,0.0011845421977341,-0.0708024650812149,0.0,0.0,0.0,14.981579780578612,60.0,25.16812515258789,0.0,-9.567118297582057e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,0.0001111753153963,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189453125,0.0,0.0,0.0001170732939499,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.935546875,0.0,0.0,8.647017239127308e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,0.0001170731629827,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342041015625,0.0,0.0,0.0005553386290557,287.66973876953125,294.1499938964844,300.9634094238281,297.28045654296875,300.63043212890625,300.95904541015625,286.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118456967175,2.74482534479148e-08,0.0011845421977341,-0.0708024650812149,0.0,0.0,0.0,14.981579780578612,60.0,25.16812515258789,0.0,-9.567118297582057e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,0.0001112453755922,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,0.0001171470721601,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.0,0.0,8.65246620378457e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131774902344,0.0,0.0,0.0001171469411929,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92236328125,0.0,0.0,0.0005556886317208,287.6556396484375,294.1499938964844,300.9659729003906,297.2828063964844,300.6339416503906,300.96173095703125,286.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853161267936,2.7535552504787123e-08,0.0011852885363623,-0.0710295364260673,0.0,0.0,0.0,14.981536865234377,60.0,25.168933868408203,0.0,-9.579178339436113e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086303710937,0.0,0.0,0.0001113124890252,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89556884765625,0.0,0.0,0.0001172177362604,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91192626953125,0.0,0.0,8.657685248181224e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014587402344,0.0,0.0,0.0001172176125692,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,0.0005560239078477,287.64166259765625,294.1499938964844,300.96844482421875,297.2850952148437,300.637451171875,300.9643249511719,286.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860310332849,2.7619169173931368e-08,0.0011860034428536,-0.0712470263242721,0.0,0.0,0.0,14.981494903564451,60.0,25.16909408569336,0.0,-9.590737448661457e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88531494140625,0.0,0.0,0.0001114392071031,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724365234375,0.0,0.0,0.0001173511700471,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,8.667540532769635e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87823486328125,0.0,0.0,0.0001173510463559,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,0.0005566569161601,287.6140441894531,294.1499938964844,300.9730224609375,297.289306640625,300.6444702148437,300.9692687988281,286.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873809853568,2.7777053546174105e-08,0.0011873532785102,-0.071657657623291,0.0,0.0,0.0,14.981416702270508,60.0,25.167457580566406,0.0,-9.612582374529668e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
