time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88531494140625,0.0,0.0,0.0001114392071031,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724365234375,0.0,0.0,0.0001173511700471,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,8.667540532769635e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87823486328125,0.0,0.0,0.0001173510463559,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,0.0005566569161601,287.6140441894531,294.1499938964844,300.9730224609375,297.289306640625,300.6444702148437,300.9692687988281,286.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873809853568,2.7777053546174105e-08,0.0011873532785102,-0.071657657623291,0.0,0.0,0.0,14.981416702270508,60.0,25.167457580566406,0.0,-9.612582374529668e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622436523437,0.0,0.0,0.0001115583218052,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,0.0001174766075564,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8654479980469,0.0,0.0,8.676805009599775e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,0.0001174764838651,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641662597656,0.0,0.0,0.0005572520312853,287.5869140625,294.1499938964844,300.9769592285156,297.2929382324219,300.6513977050781,300.97369384765625,286.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.792547348917651e-08,0.0011886220891028,-0.0720436424016952,0.0,0.0,0.0,14.981343269348145,60.0,25.163293838500977,0.0,-9.633139796960677e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622436523437,0.0,0.0,0.0001115583218052,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,0.0001174766075564,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8654479980469,0.0,0.0,8.676805009599775e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,0.0001174764838651,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641662597656,0.0,0.0,0.0005572520312853,287.5869140625,294.1499938964844,300.9769592285156,297.2929382324219,300.6513977050781,300.97369384765625,286.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.792547348917651e-08,0.0011886220891028,-0.0720436424016952,0.0,0.0,0.0,14.981343269348145,60.0,25.163293838500977,0.0,-9.633139796960677e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,0.0001116711428039,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,0.0001175954021164,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,8.685579086886719e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,0.000117595285701,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,0.0005578156560659,287.560302734375,294.1499938964844,300.98016357421875,297.2958679199219,300.65826416015625,300.9774475097656,286.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066038382235092e-08,0.00118982384447,-0.0724091678857803,0.0,0.0,0.0,14.981273651123049,60.0,25.156627655029297,0.0,-9.652629984202576e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,0.0001116711428039,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,0.0001175954021164,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,8.685579086886719e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,0.000117595285701,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,0.0005578156560659,287.560302734375,294.1499938964844,300.98016357421875,297.2958679199219,300.65826416015625,300.9774475097656,286.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066038382235092e-08,0.00118982384447,-0.0724091678857803,0.0,0.0,0.0,14.981273651123049,60.0,25.156627655029297,0.0,-9.652629984202576e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,0.0001117772626457,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,0.0001177071462734,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,8.693831478012726e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,0.0001177070298581,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,0.0005583458114415,287.5341796875,294.1499938964844,300.982421875,297.2979736328125,300.6650695800781,300.9804077148437,286.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.8198254398148492e-08,0.0011909541208297,-0.0727529600262641,0.0,0.0,0.0,14.981207847595217,60.0,25.14716339111328,0.0,-9.670980460896317e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,0.0001117772626457,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,0.0001177071462734,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,8.693831478012726e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,0.0001177070298581,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,0.0005583458114415,287.5341796875,294.1499938964844,300.982421875,297.2979736328125,300.6650695800781,300.9804077148437,286.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.8198254398148492e-08,0.0011909541208297,-0.0727529600262641,0.0,0.0,0.0,14.981207847595217,60.0,25.14716339111328,0.0,-9.670980460896317e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,0.0001118275395128,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,0.000117760086141,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,8.697741577634588e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,0.0001177599697257,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,0.0005585969774983,287.52130126953125,294.1499938964844,300.9831848144531,297.2986755371094,300.6684265136719,300.98150634765625,286.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915180366486,2.8260897622089945e-08,0.0011914897477254,-0.0729158371686935,0.0,0.0,0.0,14.98117733001709,60.0,25.141185760498047,0.0,-9.6796810566957e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,0.000111876091978,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,0.0001178112215711,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,8.70151852723211e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,0.0001178111051558,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,0.000558839587029,287.5085754394531,294.1499938964844,300.983642578125,297.2991027832031,300.6717529296875,300.9823608398437,286.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920352699235,2.83213950069694e-08,0.0011920069810003,-0.0730731338262558,0.0,0.0,0.0,14.981146812438965,60.0,25.134397506713867,0.0,-9.688086777259741e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,0.0001119673615903,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,0.0001179073296952,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,8.708616223884746e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,0.0001179072132799,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,0.000559295527637,287.48345947265625,294.1499938964844,300.983642578125,297.2991027832031,300.6783142089844,300.9832458496094,286.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930075706914,2.8435110266400443e-08,0.0011929791653528,-0.0733687728643417,0.0,0.0,0.0,14.981090545654297,60.0,25.11800765991211,0.0,-9.70389706367314e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,0.0001119673615903,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,0.0001179073296952,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,8.708616223884746e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,0.0001179072132799,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,0.000559295527637,287.48345947265625,294.1499938964844,300.983642578125,297.2991027832031,300.6783142089844,300.9832458496094,286.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930075706914,2.8435110266400443e-08,0.0011929791653528,-0.0733687728643417,0.0,0.0,0.0,14.981090545654297,60.0,25.11800765991211,0.0,-9.70389706367314e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,0.0001120502565754,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,0.0001179946120828,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,8.715062722330913e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449035644531,0.0,0.0,0.0001179944956675,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7531433105469,0.0,0.0,0.0005597096751444,287.4588317871094,294.1499938964844,300.9822998046875,297.2978515625,300.6846923828125,300.9828491210937,286.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938905809074,2.853838232397265e-08,0.0011938620591536,-0.0736372470855712,0.0,0.0,0.0,14.981040000915527,60.0,25.09730339050293,0.0,-9.718267079961153e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,0.0001120502565754,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,0.0001179946120828,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,8.715062722330913e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449035644531,0.0,0.0,0.0001179944956675,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7531433105469,0.0,0.0,0.0005597096751444,287.4588317871094,294.1499938964844,300.9822998046875,297.2978515625,300.6846923828125,300.9828491210937,286.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938905809074,2.853838232397265e-08,0.0011938620591536,-0.0736372470855712,0.0,0.0,0.0,14.981040000915527,60.0,25.09730339050293,0.0,-9.718267079961153e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,0.0001121244276873,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,0.0001180727122118,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,8.720831101527438e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237243652344,0.0,0.0,0.0001180726030725,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,0.0005600802251137,287.43475341796875,294.1499938964844,300.9794311523437,297.29522705078125,300.69091796875,300.9810485839844,286.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946806916967,2.863079195947193e-08,0.0011946520535275,-0.0738774761557579,0.0,0.0,0.0,14.98099422454834,60.0,25.0718994140625,0.0,-9.731134298363032e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,0.0001121244276873,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,0.0001180727122118,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,8.720831101527438e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237243652344,0.0,0.0,0.0001180726030725,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,0.0005600802251137,287.43475341796875,294.1499938964844,300.9794311523437,297.29522705078125,300.69091796875,300.9810485839844,286.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946806916967,2.863079195947193e-08,0.0011946520535275,-0.0738774761557579,0.0,0.0,0.0,14.98099422454834,60.0,25.0718994140625,0.0,-9.731134298363032e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,0.0001121892637456,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,0.0001181409825221,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,8.725873340154067e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,0.0001181408733827,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,0.0005604041507467,287.4111633300781,294.1499938964844,300.9749450683594,297.29107666015625,300.6968994140625,300.9776611328125,286.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953713838011,2.8711564681316304e-08,0.0011953426292166,-0.0740874335169792,0.0,0.0,0.0,14.98095417022705,60.0,25.041290283203125,0.0,-9.742387874212e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,0.0001121892637456,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,0.0001181409825221,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,8.725873340154067e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,0.0001181408733827,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,0.0005604041507467,287.4111633300781,294.1499938964844,300.9749450683594,297.29107666015625,300.6968994140625,300.9776611328125,286.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953713838011,2.8711564681316304e-08,0.0011953426292166,-0.0740874335169792,0.0,0.0,0.0,14.98095417022705,60.0,25.041290283203125,0.0,-9.742387874212e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,0.0001122176763601,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,0.0001181709012598,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,8.728083048481494e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69256591796875,0.0,0.0,0.0001181707921205,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,0.0005605461192317,287.39959716796875,294.1499938964844,300.9720153808594,297.28839111328125,300.69976806640625,300.97528076171875,286.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956738308072,2.87469603676982e-08,0.0011956450762227,-0.0741794407367706,0.0,0.0,0.0,14.98093605041504,60.0,25.023653030395508,0.0,-9.747321172426385e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,0.0001122435060096,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,0.0001181980987894,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,8.73009194037877e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.682373046875,0.0,0.0,0.000118197996926,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,0.0005606751656159,287.3881530761719,294.1499938964844,300.9686279296875,297.2852478027344,300.7025756835937,300.972412109375,286.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959489202126,2.8779140848200768e-08,0.0011959201656281,-0.0742630884051323,0.0,0.0,0.0,14.98091983795166,60.0,25.00449562072754,0.0,-9.751808249802708e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,0.0001122887042583,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,0.0001182456908281,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,8.733606227906421e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,0.0001182455889647,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.0005609010113403,287.3656005859375,294.1499938964844,300.9603576660156,297.27764892578125,300.7079772949219,300.9656066894531,286.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196430530399,2.883544247822556e-08,0.0011964017758145,-0.074409432709217,0.0,0.0,0.0,14.980892181396484,60.0,24.96248435974121,0.0,-9.759659747032857e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,0.0001122887042583,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,0.0001182456908281,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,8.733606227906421e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,0.0001182455889647,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.0005609010113403,287.3656005859375,294.1499938964844,300.9603576660156,297.27764892578125,300.7079772949219,300.9656066894531,286.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196430530399,2.883544247822556e-08,0.0011964017758145,-0.074409432709217,0.0,0.0,0.0,14.980892181396484,60.0,24.96248435974121,0.0,-9.759659747032857e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,0.0001123214169638,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,0.0001182801424874,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,8.736150630284101e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,0.0001182800333481,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,0.0005610645166598,287.3435974121094,294.1499938964844,300.95001220703125,297.2680969238281,300.7130126953125,300.95660400390625,286.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967789614573,2.8876188551407722e-08,0.0011967500904574,-0.0745153352618217,0.0,0.0,0.0,14.98087215423584,60.0,24.913101196289062,0.0,-9.765344088918937e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,0.0001123214169638,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,0.0001182801424874,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,8.736150630284101e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,0.0001182800333481,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,0.0005610645166598,287.3435974121094,294.1499938964844,300.95001220703125,297.2680969238281,300.7130126953125,300.95660400390625,286.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967789614573,2.8876188551407722e-08,0.0011967500904574,-0.0745153352618217,0.0,0.0,0.0,14.98087215423584,60.0,24.913101196289062,0.0,-9.765344088918937e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,0.0001123454931075,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,0.0001183054846478,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,8.738022006582469e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,0.0001183053827844,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,0.0005611848318949,287.3222045898437,294.1499938964844,300.9363098144531,297.2593994140625,300.7175598144531,300.9443054199219,286.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970354244112,2.89061645730726e-08,0.0011970064369961,-0.0745932459831237,0.0,0.0,0.0,14.980856895446776,60.0,24.862247467041016,0.0,-9.769527764547092e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,0.0001123454931075,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,0.0001183054846478,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,8.738022006582469e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,0.0001183053827844,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,0.0005611848318949,287.3222045898437,294.1499938964844,300.9363098144531,297.2593994140625,300.7175598144531,300.9443054199219,286.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970354244112,2.89061645730726e-08,0.0011970064369961,-0.0745932459831237,0.0,0.0,0.0,14.980856895446776,60.0,24.862247467041016,0.0,-9.769527764547092e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,0.0001123642723541,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.0001183252607006,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,8.739482291275635e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,0.0001183251588372,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,0.0005612786626443,287.3013610839844,294.1499938964844,300.9183044433594,297.2543334960937,300.72149658203125,300.9280090332031,286.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972353095188,2.8929544981792787e-08,0.001197206438519,-0.0746540129184722,0.0,0.0,0.0,14.98084545135498,60.0,24.815868377685547,0.0,-9.772790576789705e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,0.0001123642723541,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.0001183252607006,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,8.739482291275635e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,0.0001183251588372,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,0.0005612786626443,287.3013610839844,294.1499938964844,300.9183044433594,297.2543334960937,300.72149658203125,300.9280090332031,286.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972353095188,2.8929544981792787e-08,0.001197206438519,-0.0746540129184722,0.0,0.0,0.0,14.98084545135498,60.0,24.815868377685547,0.0,-9.772790576789705e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,0.0001123716865549,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,0.0001183330678031,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,8.740058547118679e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,0.0001183329659397,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,0.0005613157409243,287.2911682128906,294.1499938964844,300.90777587890625,297.2530822753906,300.7231750488281,300.9181823730469,286.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973136570304,2.893877493193031e-08,0.0011972847860306,-0.0746780037879943,0.0,0.0,0.0,14.980840682983398,60.0,24.79513931274414,0.0,-9.774079501312373e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,0.0001123783949878,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,0.0001183401182061,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,8.740579505683854e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,0.0001183400236186,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,0.000561349268537,287.28106689453125,294.1499938964844,300.89630126953125,297.2525939941406,300.7247619628906,300.9077453613281,286.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973849032074,2.8947118480004974e-08,0.0011973560322076,-0.074699692428112,0.0,0.0,0.0,14.980836868286133,60.0,24.7753963470459,0.0,-9.775244080856282e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,0.000112389519927,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,0.0001183518324978,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,8.74144461704418e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,0.0001183517379104,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,0.0005614049150608,287.2611083984375,294.1499938964844,300.87060546875,297.2538146972656,300.7275390625,300.8851623535156,286.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975042289122,2.8960963405211263e-08,0.0011974752414971,-0.0747356712818145,0.0,0.0,0.0,14.980830192565918,60.0,24.738677978515625,0.0,-9.77717675709755e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,0.000112389519927,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,0.0001183518324978,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,8.74144461704418e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,0.0001183517379104,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,0.0005614049150608,287.2611083984375,294.1499938964844,300.87060546875,297.2538146972656,300.7275390625,300.8851623535156,286.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975042289122,2.8960963405211263e-08,0.0011974752414971,-0.0747356712818145,0.0,0.0,0.0,14.980830192565918,60.0,24.738677978515625,0.0,-9.77717675709755e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,0.0001123954716604,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,0.0001183580970973,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,8.741906640352681e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,0.0001183580025099,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,0.0005614346591755,287.2417297363281,294.1499938964844,300.8414611816406,297.2577514648437,300.7294616699219,300.8583068847656,286.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975672096014,2.8968356602376844e-08,0.0011975382221862,-0.074754886329174,0.0,0.0,0.0,14.980826377868652,60.0,24.70912742614746,0.0,-9.778209175692609e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,0.0001123954716604,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,0.0001183580970973,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,8.741906640352681e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,0.0001183580025099,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,0.0005614346591755,287.2417297363281,294.1499938964844,300.8414611816406,297.2577514648437,300.7294616699219,300.8583068847656,286.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975672096014,2.8968356602376844e-08,0.0011975382221862,-0.074754886329174,0.0,0.0,0.0,14.980826377868652,60.0,24.70912742614746,0.0,-9.778209175692609e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,0.0001123985566664,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,0.0001183613421744,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,8.742146019358188e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,0.000118361247587,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,0.0005614501424133,287.2227478027344,294.1499938964844,300.8092041015625,297.2640991210937,300.73077392578125,300.82879638671875,286.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976000387221,2.8972181098652072e-08,0.001197571051307,-0.0747648254036903,0.0,0.0,0.0,14.98082447052002,60.0,24.68392372131348,0.0,-9.778742793287165e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,0.0001123985566664,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,0.0001183613421744,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,8.742146019358188e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,0.000118361247587,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,0.0005614501424133,287.2227478027344,294.1499938964844,300.8092041015625,297.2640991210937,300.73077392578125,300.82879638671875,286.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976000387221,2.8972181098652072e-08,0.001197571051307,-0.0747648254036903,0.0,0.0,0.0,14.98082447052002,60.0,24.68392372131348,0.0,-9.778742793287165e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,0.0001123979527619,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,0.0001183607091661,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,8.742099453229457e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,0.0001183606145787,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,0.0005614472320303,287.2043151855469,294.1499938964844,300.77410888671875,297.27252197265625,300.73114013671875,300.7958679199219,286.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975932866334,2.8971411936140612e-08,0.0011975644156336,-0.0747628286480903,0.0,0.0,0.0,14.98082447052002,60.0,24.66445541381836,0.0,-9.778635501334065e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,0.0001123979527619,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,0.0001183607091661,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,8.742099453229457e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,0.0001183606145787,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,0.0005614472320303,287.2043151855469,294.1499938964844,300.77410888671875,297.27252197265625,300.73114013671875,300.7958679199219,286.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975932866334,2.8971411936140612e-08,0.0011975644156336,-0.0747628286480903,0.0,0.0,0.0,14.98082447052002,60.0,24.66445541381836,0.0,-9.778635501334065e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,0.0001123964611906,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,0.0001183591302833,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,8.741982310311869e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,0.0001183590356959,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,0.0005614397814497,287.1952819824219,294.1499938964844,300.75555419921875,297.27740478515625,300.73095703125,300.7781677246094,286.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975767556577,2.8969539656031884e-08,0.0011975477682426,-0.0747579634189605,0.0,0.0,0.0,14.980825424194336,60.0,24.65665626525879,0.0,-9.778374021607308e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,0.0001123944748542,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0001183570420835,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,8.741828060010448e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,0.000118356947496,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,0.0005614298861473,287.1863708496094,294.1499938964844,300.7364501953125,297.28271484375,300.7305908203125,300.760009765625,286.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975555680692,2.8967058085527242e-08,0.001197526580654,-0.0747515112161636,0.0,0.0,0.0,14.980827331542969,60.0,24.6496524810791,0.0,-9.778027276752257e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
