time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,0.0001123891415772,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,0.0001183514177682,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,8.741412602830678e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,0.0001183513304567,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,0.0005614032852463,287.1687927246094,294.1499938964844,300.696533203125,297.2943725585937,300.7294006347656,300.7225036621094,286.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.8960391418308973e-08,0.0011974703520536,-0.0747341811656951,0.0,0.0,0.0,14.980830192565918,60.0,24.637489318847656,0.0,-9.777096465768409e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,0.0001123891415772,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,0.0001183514177682,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,8.741412602830678e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,0.0001183513304567,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,0.0005614032852463,287.1687927246094,294.1499938964844,300.696533203125,297.2943725585937,300.7294006347656,300.7225036621094,286.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.8960391418308973e-08,0.0011974703520536,-0.0747341811656951,0.0,0.0,0.0,14.980830192565918,60.0,24.637489318847656,0.0,-9.777096465768409e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,0.0001123810943681,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,0.0001183429412776,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,8.740786142880097e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,0.0001183428539661,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,0.0005613631801679,287.1517333984375,294.1499938964844,300.6546325683594,297.3072204589844,300.7271423339844,300.68231201171875,286.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974131921306,2.8950342567668492e-08,0.0011973842047154,-0.0747080668807029,0.0,0.0,0.0,14.9808349609375,60.0,24.629180908203125,0.0,-9.775693854408021e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,0.0001123810943681,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,0.0001183429412776,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,8.740786142880097e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,0.0001183428539661,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,0.0005613631801679,287.1517333984375,294.1499938964844,300.6546325683594,297.3072204589844,300.7271423339844,300.68231201171875,286.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974131921306,2.8950342567668492e-08,0.0011973842047154,-0.0747080668807029,0.0,0.0,0.0,14.9808349609375,60.0,24.629180908203125,0.0,-9.775693854408021e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,0.0001123714464483,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,0.0001183327767648,298.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,8.740035264054313e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,0.0001183326894533,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,0.0005613150424323,287.1351318359375,294.1499938964844,300.6110534667969,297.3209533691406,300.7240295410156,300.6404113769531,286.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973101645708,2.8938297091940512e-08,0.0011972812935709,-0.0746767595410347,0.0,0.0,0.0,14.980841636657717,60.0,24.623247146606445,0.0,-9.77401271029521e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,0.0001123714464483,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,0.0001183327767648,298.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,8.740035264054313e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,0.0001183326894533,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,0.0005613150424323,287.1351318359375,294.1499938964844,300.6110534667969,297.3209533691406,300.7240295410156,300.6404113769531,286.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973101645708,2.8938297091940512e-08,0.0011972812935709,-0.0746767595410347,0.0,0.0,0.0,14.980841636657717,60.0,24.623247146606445,0.0,-9.77401271029521e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,0.0001123603215091,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0001183210551971,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,8.739169425098225e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,0.0001183209678856,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,0.0005612595123238,287.1190185546875,294.1499938964844,300.56610107421875,297.3352966308594,300.7199401855469,300.59686279296875,286.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971914209425,2.8924413086883763e-08,0.0011971625499427,-0.0746406763792038,0.0,0.0,0.0,14.98084831237793,60.0,24.619285583496094,0.0,-9.772074349712057e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,0.0001123603215091,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0001183210551971,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,8.739169425098225e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,0.0001183209678856,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,0.0005612595123238,287.1190185546875,294.1499938964844,300.56610107421875,297.3352966308594,300.7199401855469,300.59686279296875,286.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971914209425,2.8924413086883763e-08,0.0011971625499427,-0.0746406763792038,0.0,0.0,0.0,14.98084831237793,60.0,24.619285583496094,0.0,-9.772074349712057e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,0.0001123542679124,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,0.0001183146814582,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,8.738698670640588e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,0.0001183145941467,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,0.0005612293025478,287.1111755371094,294.1499938964844,300.5431823730469,297.34259033203125,300.7174377441406,300.574462890625,286.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971265776082,2.8916865346673152e-08,0.0011970975901931,-0.0746210590004921,0.0,0.0,0.0,14.980852127075195,60.0,24.617923736572266,0.0,-9.771020614834924e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,0.0001123480542446,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,0.0001183081403723,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,8.738214819459245e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,0.0001183080530609,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,0.0005611982778646,287.1034545898437,294.1499938964844,300.5200500488281,297.3499450683594,300.7147216796875,300.5518493652344,286.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970602208748,2.8909111549069173e-08,0.001197031349875,-0.0746009051799774,0.0,0.0,0.0,14.98085594177246,60.0,24.61676025390625,0.0,-9.769939168791097e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,0.0001123352485592,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.0001182946507469,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,8.737218013266101e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,0.0001182945634354,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,0.0005611343658529,287.0882263183594,294.1499938964844,300.4731750488281,297.3646240234375,300.7087707519531,300.5061340332031,286.6132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969238985329,2.8893131442941922e-08,0.0011968950275331,-0.0745593681931495,0.0,0.0,0.0,14.980863571166992,60.0,24.61469268798828,0.0,-9.767708775143549e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,0.0001123352485592,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.0001182946507469,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,8.737218013266101e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,0.0001182945634354,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,0.0005611343658529,287.0882263183594,294.1499938964844,300.4731750488281,297.3646240234375,300.7087707519531,300.5061340332031,286.6132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969238985329,2.8893131442941922e-08,0.0011968950275331,-0.0745593681931495,0.0,0.0,0.0,14.980863571166992,60.0,24.61469268798828,0.0,-9.767708775143549e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,0.0001123220718,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,0.0001182807682198,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,8.736192830838263e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,0.0001182806809083,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,0.000561068591196,287.07354736328125,294.1499938964844,300.42578125,297.37908935546875,300.7017517089844,300.45965576171875,286.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967833852395,2.8876691260393272e-08,0.0011967545142397,-0.0745166465640068,0.0,0.0,0.0,14.98087215423584,60.0,24.612524032592773,0.0,-9.765414432649777e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,0.0001123220718,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,0.0001182807682198,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,8.736192830838263e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,0.0001182806809083,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,0.000561068591196,287.07354736328125,294.1499938964844,300.42578125,297.37908935546875,300.7017517089844,300.45965576171875,286.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967833852395,2.8876691260393272e-08,0.0011967545142397,-0.0745166465640068,0.0,0.0,0.0,14.98087215423584,60.0,24.612524032592773,0.0,-9.765414432649777e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,0.0001123089896282,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,0.0001182669875561,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,8.735174924368039e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0001182669075205,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0005610032822005,287.05938720703125,294.1499938964844,300.378173828125,297.3930969238281,300.6937255859375,300.4128723144531,286.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966438032686,2.8860371870109706e-08,0.0011966149322688,-0.0744742304086685,0.0,0.0,0.0,14.980879783630373,60.0,24.609582901000977,0.0,-9.763137853724404e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,0.0001123089896282,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,0.0001182669875561,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,8.735174924368039e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0001182669075205,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0005610032822005,287.05938720703125,294.1499938964844,300.378173828125,297.3930969238281,300.6937255859375,300.4128723144531,286.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966438032686,2.8860371870109706e-08,0.0011966149322688,-0.0744742304086685,0.0,0.0,0.0,14.980879783630373,60.0,24.609582901000977,0.0,-9.763137853724404e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.00011229631491,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,0.0001182536434498,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,8.734189032111317e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,0.0001182535561383,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.0005609400104731,287.04559326171875,294.1499938964844,300.3305969238281,297.4063720703125,300.6849670410156,300.3660583496094,286.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965087614953,2.88445605178822e-08,0.0011964798904955,-0.0744331330060958,0.0,0.0,0.0,14.980887413024902,60.0,24.60557174682617,0.0,-9.760931618529869e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.00011229631491,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,0.0001182536434498,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,8.734189032111317e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,0.0001182535561383,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.0005609400104731,287.04559326171875,294.1499938964844,300.3305969238281,297.4063720703125,300.6849670410156,300.3660583496094,286.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965087614953,2.88445605178822e-08,0.0011964798904955,-0.0744331330060958,0.0,0.0,0.0,14.980887413024902,60.0,24.60557174682617,0.0,-9.760931618529869e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,0.0001122901740018,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,0.0001182471751235,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,8.733711001696065e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,0.000118247095088,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,0.0005609093932434,287.038818359375,294.1499938964844,300.30694580078125,297.4126892089844,300.68035888671875,300.3426818847656,286.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964434524998,2.8836904419904386e-08,0.0011964146979153,-0.0744132325053215,0.0,0.0,0.0,14.980891227722168,60.0,24.6030502319336,0.0,-9.75986367279802e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,0.0001122842077165,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,0.0001182408886961,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,8.73324679560028e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,0.0001182408086606,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0005608795909211,287.0321044921875,294.1499938964844,300.28338623046875,297.418701171875,300.6756286621094,300.3193664550781,286.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963800061494,2.8829459708390466e-08,0.0011963511351495,-0.0743938833475112,0.0,0.0,0.0,14.980895042419434,60.0,24.600143432617188,0.0,-9.758825569861076e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,0.0001122728572227,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,0.0001182289342978,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,8.732363494345918e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,0.0001182288542622,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,0.000560822954867,287.01885986328125,294.1499938964844,300.2368469238281,297.4298400878906,300.66583251953125,300.2729187011719,286.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962585849687,2.881529503895308e-08,0.0011962297139689,-0.0743570625782013,0.0,0.0,0.0,14.980902671813965,60.0,24.59321594238281,0.0,-9.756849550512925e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,0.0001122728572227,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,0.0001182289342978,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,8.732363494345918e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,0.0001182288542622,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,0.000560822954867,287.01885986328125,294.1499938964844,300.2368469238281,297.4298400878906,300.66583251953125,300.2729187011719,286.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962585849687,2.881529503895308e-08,0.0011962297139689,-0.0743570625782013,0.0,0.0,0.0,14.980902671813965,60.0,24.59321594238281,0.0,-9.756849550512925e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,0.0001122630565077,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,0.0001182186097139,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,8.731600973987952e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,0.0001182185296784,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,0.0005607740604318,287.0060119628906,294.1499938964844,300.1911926269531,297.4395751953125,300.6553039550781,300.2271728515625,286.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961540440097,2.8803066598470654e-08,0.0011961251730099,-0.0743252784013748,0.0,0.0,0.0,14.980908393859863,60.0,24.583215713500977,0.0,-9.755144247947101e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,0.0001122630565077,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,0.0001182186097139,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,8.731600973987952e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,0.0001182185296784,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,0.0005607740604318,287.0060119628906,294.1499938964844,300.1911926269531,297.4395751953125,300.6553039550781,300.2271728515625,286.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961540440097,2.8803066598470654e-08,0.0011961251730099,-0.0743252784013748,0.0,0.0,0.0,14.980908393859863,60.0,24.583215713500977,0.0,-9.755144247947101e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.0001122550020227,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,0.0001182101186714,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067626953125,0.0,0.0,8.730973786441609e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,0.0001182100459118,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,0.0005607338389381,286.9935607910156,294.1499938964844,300.14678955078125,297.4476928710937,300.6441955566406,300.1822814941406,286.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960680130869,2.8793007089689133e-08,0.0011960392585024,-0.0742991343140602,0.0,0.0,0.0,14.980913162231444,60.0,24.57008171081543,0.0,-9.75374163658671e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.0001122550020227,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,0.0001182101186714,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067626953125,0.0,0.0,8.730973786441609e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,0.0001182100459118,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,0.0005607338389381,286.9935607910156,294.1499938964844,300.14678955078125,297.4476928710937,300.6441955566406,300.1822814941406,286.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960680130869,2.8793007089689133e-08,0.0011960392585024,-0.0742991343140602,0.0,0.0,0.0,14.980913162231444,60.0,24.57008171081543,0.0,-9.75374163658671e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,0.000112249115773,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,0.0001182039195555,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,8.730515401111916e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28729248046875,0.0,0.0,0.0001182038467959,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928161621094,0.0,0.0,0.000560704502277,286.9814453125,294.1499938964844,300.1038818359375,297.4539794921875,300.6324768066406,300.1386413574219,286.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960051488131,2.878565474873085e-08,0.0011959763942286,-0.0742800235748291,0.0,0.0,0.0,14.980916976928713,60.0,24.55325126647949,0.0,-9.752716323419008e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,0.000112249115773,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,0.0001182039195555,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,8.730515401111916e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28729248046875,0.0,0.0,0.0001182038467959,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928161621094,0.0,0.0,0.000560704502277,286.9814453125,294.1499938964844,300.1038818359375,297.4539794921875,300.6324768066406,300.1386413574219,286.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960051488131,2.878565474873085e-08,0.0011959763942286,-0.0742800235748291,0.0,0.0,0.0,14.980916976928713,60.0,24.55325126647949,0.0,-9.752716323419008e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,0.0001122473477153,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27734375,0.0,0.0,0.0001182020569103,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28717041015625,0.0,0.0,8.730377885513008e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808837890625,0.0,0.0,0.0001182019841508,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,0.0005606956547126,286.9755859375,294.1499938964844,300.0830993652344,297.45635986328125,300.6263427734375,300.1175537109375,286.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959866387769,2.8783444960822635e-08,0.0011959578841924,-0.0742742791771888,0.0,0.0,0.0,14.980917930603027,60.0,24.54283905029297,0.0,-9.752407947871689e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2788391113281,0.0,0.0,0.0001122460816986,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710266113281,0.0,0.0,0.0001182007254101,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807922363281,0.0,0.0,8.730278932489455e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,0.0001182006453745,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,0.0005606893682852,286.9697570800781,294.1499938964844,300.06280517578125,297.4582214355469,300.6201171875,300.0968017578125,286.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959732510149,2.8781858674165054e-08,0.0011959444964304,-0.0742701590061187,0.0,0.0,0.0,14.980918884277344,60.0,24.53163146972656,0.0,-9.752186969080868e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,0.0001122451431001,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585754394531,0.0,0.0,0.0001181997358798,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,8.730206172913313e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,0.0001181996631203,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674255371094,0.0,0.0,0.00056068476988,286.9583740234375,294.1499938964844,300.0238037109375,297.4602355957031,300.6073913574219,300.0561828613281,286.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.878067917322369e-08,0.0011959337862208,-0.0742670893669128,0.0,0.0,0.0,14.98091983795166,60.0,24.50691032409668,0.0,-9.752022123166173e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,0.0001122451431001,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585754394531,0.0,0.0,0.0001181997358798,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,8.730206172913313e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,0.0001181996631203,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674255371094,0.0,0.0,0.00056068476988,286.9583740234375,294.1499938964844,300.0238037109375,297.4602355957031,300.6073913574219,300.0561828613281,286.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.878067917322369e-08,0.0011959337862208,-0.0742670893669128,0.0,0.0,0.0,14.98091983795166,60.0,24.50691032409668,0.0,-9.752022123166173e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539978027344,0.0,0.0,0.0001122482353821,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464294433594,0.0,0.0,0.0001182029882329,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,8.730446279514581e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,0.0001182029154733,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,0.0005607002531178,286.9473876953125,294.1499938964844,299.9871826171875,297.4598083496094,300.5941467285156,300.0181884765625,286.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195995369926,2.87845161039968e-08,0.0011959664989262,-0.0742770582437515,0.0,0.0,0.0,14.980917930603027,60.0,24.475849151611328,0.0,-9.7525571618462e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539978027344,0.0,0.0,0.0001122482353821,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464294433594,0.0,0.0,0.0001182029882329,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,8.730446279514581e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,0.0001182029154733,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,0.0005607002531178,286.9473876953125,294.1499938964844,299.9871826171875,297.4598083496094,300.5941467285156,300.0181884765625,286.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195995369926,2.87845161039968e-08,0.0011959664989262,-0.0742770582437515,0.0,0.0,0.0,14.980917930603027,60.0,24.475849151611328,0.0,-9.7525571618462e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,0.0001122544999816,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345275878906,0.0,0.0,0.0001182095802505,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,8.73093304107897e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,0.0001182095074909,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,0.0005607315688394,286.9367370605469,294.1499938964844,299.9532470703125,297.45672607421875,300.58056640625,299.9822692871094,286.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792307205094403e-08,0.0011960330884903,-0.0742973089218139,0.0,0.0,0.0,14.980914115905762,60.0,24.44000244140625,0.0,-9.753643581689177e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,0.0001122544999816,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345275878906,0.0,0.0,0.0001182095802505,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,8.73093304107897e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,0.0001182095074909,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,0.0005607315688394,286.9367370605469,294.1499938964844,299.9532470703125,297.45672607421875,300.58056640625,299.9822692871094,286.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792307205094403e-08,0.0011960330884903,-0.0742973089218139,0.0,0.0,0.0,14.980914115905762,60.0,24.44000244140625,0.0,-9.753643581689177e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,0.0001122651738114,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229309082031,0.0,0.0,0.000118220821605,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,8.731762500246987e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,0.0001182207488454,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313842773437,0.0,0.0,0.0005607849452644,286.9264831542969,294.1499938964844,299.9222412109375,297.4508361816406,300.5666198730469,299.9494323730469,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961754644289,2.8805594354253123e-08,0.0011961467098444,-0.0743318498134613,0.0,0.0,0.0,14.980907440185549,60.0,24.39739418029785,0.0,-9.75549667714404e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,0.0001122651738114,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229309082031,0.0,0.0,0.000118220821605,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,8.731762500246987e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,0.0001182207488454,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313842773437,0.0,0.0,0.0005607849452644,286.9264831542969,294.1499938964844,299.9222412109375,297.4508361816406,300.5666198730469,299.9494323730469,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961754644289,2.8805594354253123e-08,0.0011961467098444,-0.0743318498134613,0.0,0.0,0.0,14.980907440185549,60.0,24.39739418029785,0.0,-9.75549667714404e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,0.0001122723915614,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,0.0001182284177048,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,8.732324204174802e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22052001953125,0.0,0.0,0.0001182283522211,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,0.0005608210340142,286.9215087890625,294.1499938964844,299.907958984375,297.44677734375,300.5595397949219,299.9343566894531,286.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962528806179,2.8814582719860482e-08,0.0011962241260334,-0.0743552073836326,0.0,0.0,0.0,14.980902671813965,60.0,24.373188018798828,0.0,-9.756750074529918e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
