time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188720703125,0.0,0.0,0.0001122804242186,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,0.0001182368796435,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,8.732948481338099e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,0.0001182368068839,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0005608611390925,286.9166259765625,294.1499938964844,299.89453125,297.4419250488281,300.5523986816406,299.9198608398437,286.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824583608866305e-08,0.001196309691295,-0.0743812024593353,0.0,0.0,0.0,14.980897903442385,60.0,24.347776412963867,0.0,-9.758144869920217e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,0.0001122990288422,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0001182564592454,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,8.734394941711798e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,0.0001182563937618,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087097167969,0.0,0.0,0.000560954096727,286.90704345703125,294.1499938964844,299.870361328125,297.42974853515625,300.5380859375,299.8925170898437,286.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847749078408924e-08,0.0011965068988502,-0.0744414180517196,0.0,0.0,0.0,14.980886459350586,60.0,24.29346466064453,0.0,-9.761376418282453e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,0.0001122990288422,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0001182564592454,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,8.734394941711798e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,0.0001182563937618,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087097167969,0.0,0.0,0.000560954096727,286.90704345703125,294.1499938964844,299.870361328125,297.42974853515625,300.5380859375,299.8925170898437,286.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847749078408924e-08,0.0011965068988502,-0.0744414180517196,0.0,0.0,0.0,14.980886459350586,60.0,24.29346466064453,0.0,-9.761376418282453e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19677734375,0.0,0.0,0.0001123215188272,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,0.0001182801497634,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,8.736144081922248e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19293212890625,0.0,0.0,0.0001182800770038,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978454589844,0.0,0.0,0.0005610664957202,286.8978881835937,294.1499938964844,299.8500061035156,297.4141540527344,300.5236511230469,299.869873046875,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875764002123105e-08,0.0011967464815825,-0.0745142325758934,0.0,0.0,0.0,14.98087215423584,60.0,24.22972869873047,0.0,-9.765285113871869e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19677734375,0.0,0.0,0.0001123215188272,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,0.0001182801497634,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,8.736144081922248e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19293212890625,0.0,0.0,0.0001182800770038,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978454589844,0.0,0.0,0.0005610664957202,286.8978881835937,294.1499938964844,299.8500061035156,297.4141540527344,300.5236511230469,299.869873046875,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875764002123105e-08,0.0011967464815825,-0.0745142325758934,0.0,0.0,0.0,14.98087215423584,60.0,24.22972869873047,0.0,-9.765285113871869e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1862487792969,0.0,0.0,0.000112330140837,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1793212890625,0.0,0.0,0.0001182892228825,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18798828125,0.0,0.0,8.736814197618514e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18243408203125,0.0,0.0,0.0001182891573989,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1872863769531,0.0,0.0,0.000561109627597,286.88916015625,294.1499938964844,299.8334655761719,297.3971862792969,300.5092163085937,299.8515014648437,286.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968672042712,2.8886493197433083e-08,0.0011968383332714,-0.0745421200990676,0.0,0.0,0.0,14.980867385864258,60.0,24.160131454467773,0.0,-9.766782227416117e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1862487792969,0.0,0.0,0.000112330140837,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1793212890625,0.0,0.0,0.0001182892228825,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18798828125,0.0,0.0,8.736814197618514e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18243408203125,0.0,0.0,0.0001182891573989,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1872863769531,0.0,0.0,0.000561109627597,286.88916015625,294.1499938964844,299.8334655761719,297.3971862792969,300.5092163085937,299.8515014648437,286.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968672042712,2.8886493197433083e-08,0.0011968383332714,-0.0745421200990676,0.0,0.0,0.0,14.980867385864258,60.0,24.160131454467773,0.0,-9.766782227416117e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1759033203125,0.0,0.0,0.000112328249088,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690673828125,0.0,0.0,0.0001182872219942,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776123046875,0.0,0.0,8.736666495678946e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1721496582031,0.0,0.0,0.0001182871565106,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17694091796875,0.0,0.0,0.0005611001979559,286.88067626953125,294.1499938964844,299.8203430175781,297.3810119628906,300.4948425292969,299.8350830078125,286.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968502076342,2.8884123537409323e-08,0.0011968213366344,-0.074535958468914,0.0,0.0,0.0,14.980868339538574,60.0,24.08865737915039,0.0,-9.766451114501252e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1759033203125,0.0,0.0,0.000112328249088,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690673828125,0.0,0.0,0.0001182872219942,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776123046875,0.0,0.0,8.736666495678946e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1721496582031,0.0,0.0,0.0001182871565106,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17694091796875,0.0,0.0,0.0005611001979559,286.88067626953125,294.1499938964844,299.8203430175781,297.3810119628906,300.4948425292969,299.8350830078125,286.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968502076342,2.8884123537409323e-08,0.0011968213366344,-0.074535958468914,0.0,0.0,0.0,14.980868339538574,60.0,24.08865737915039,0.0,-9.766451114501252e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708068847656,0.0,0.0,0.0001123191323131,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640319824219,0.0,0.0,0.0001182776322821,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725158691406,0.0,0.0,8.735957817407325e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1670837402344,0.0,0.0,0.0001182775667984,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1718139648437,0.0,0.0,0.0005610546795651,286.87652587890625,294.1499938964844,299.81500244140625,297.3731689453125,300.4876708984375,299.828125,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967491591349,2.8872756629994e-08,0.0011967202881351,-0.0745064169168472,0.0,0.0,0.0,14.980874061584473,60.0,24.05137062072754,0.0,-9.76486589365777e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658020019531,0.0,0.0,0.0001123036490753,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590576171875,0.0,0.0,0.0001182613195851,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16748046875,0.0,0.0,8.734752918826416e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.162109375,0.0,0.0,0.0001182612541015,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,0.0005609773797914,286.8724975585937,294.1499938964844,299.8103942871094,297.36553955078125,300.4805603027344,299.8222351074219,286.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965840822085,2.8853449407506573e-08,0.0011965552112087,-0.0744562372565269,0.0,0.0,0.0,14.980883598327637,60.0,24.01303100585937,0.0,-9.762172226146505e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559143066406,0.0,0.0,0.0001122633038903,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492614746094,0.0,0.0,0.0001182188352686,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575622558594,0.0,0.0,8.731614798307419e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522521972656,0.0,0.0,0.000118218769785,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568908691406,0.0,0.0,0.0005607758648693,286.8645935058594,294.1499938964844,299.80340576171875,297.3507080078125,300.46636962890625,299.8119506835937,286.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961569543927,2.8803162521739978e-08,0.0011961281998082,-0.0743255242705345,0.0,0.0,0.0,14.980908393859863,60.0,23.935056686401367,0.0,-9.755157037716344e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559143066406,0.0,0.0,0.0001122633038903,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492614746094,0.0,0.0,0.0001182188352686,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575622558594,0.0,0.0,8.731614798307419e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522521972656,0.0,0.0,0.000118218769785,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568908691406,0.0,0.0,0.0005607758648693,286.8645935058594,294.1499938964844,299.80340576171875,297.3507080078125,300.46636962890625,299.8119506835937,286.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961569543927,2.8803162521739978e-08,0.0011961281998082,-0.0743255242705345,0.0,0.0,0.0,14.980908393859863,60.0,23.935056686401367,0.0,-9.755157037716344e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1467590332031,0.0,0.0,0.0001121868190239,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14019775390625,0.0,0.0,0.0001181382831418,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484069824219,0.0,0.0,8.725665247766301e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431579589844,0.0,0.0,0.0001181382249342,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477355957031,0.0,0.0,0.0005603938479907,286.85760498046875,294.1499938964844,299.799072265625,297.33648681640625,300.452880859375,299.8077087402344,286.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953396024182,2.8707830779239885e-08,0.0011953108478337,-0.074077732861042,0.0,0.0,0.0,14.980955123901367,60.0,23.85243225097656,0.0,-9.741867756929425e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1467590332031,0.0,0.0,0.0001121868190239,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14019775390625,0.0,0.0,0.0001181382831418,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484069824219,0.0,0.0,8.725665247766301e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431579589844,0.0,0.0,0.0001181382249342,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477355957031,0.0,0.0,0.0005603938479907,286.85760498046875,294.1499938964844,299.799072265625,297.33648681640625,300.452880859375,299.8077087402344,286.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953396024182,2.8707830779239885e-08,0.0011953108478337,-0.074077732861042,0.0,0.0,0.0,14.980955123901367,60.0,23.85243225097656,0.0,-9.741867756929425e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1418151855469,0.0,0.0,0.0001121618552133,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1353454589844,0.0,0.0,0.000118111995107,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434631347656,0.0,0.0,8.723723294679075e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1382751464844,0.0,0.0,0.0001181119368993,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427917480469,0.0,0.0,0.0005602691671811,286.853759765625,294.1499938964844,299.7978210449219,297.32928466796875,300.4456787109375,299.803955078125,286.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950782500207,2.8676721441911468e-08,0.0011950494954362,-0.073996864259243,0.0,0.0,0.0,14.980971336364746,60.0,23.8112850189209,0.0,-9.737532025155816e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375732421875,0.0,0.0,0.0001121153763961,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311340332031,0.0,0.0,0.0001180630570161,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391906738281,0.0,0.0,8.720108598936349e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340637207031,0.0,0.0,0.0001180629915324,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385498046875,0.0,0.0,0.0005600370350293,286.8506164550781,294.1499938964844,299.7972106933594,297.3227844238281,300.4393920898437,299.80322265625,287.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945829028263,2.8618796221735465e-08,0.0011945542646571,-0.0738462880253791,0.0,0.0,0.0,14.980999946594238,60.0,23.770357131958008,0.0,-9.729462391305789e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285705566406,0.0,0.0,0.0001120243396144,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222229003906,0.0,0.0,0.0001179671817226,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1301574707031,0.0,0.0,8.713027636986226e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250915527344,0.0,0.0,0.0001179671235149,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295166015625,0.0,0.0,0.0005595823167823,286.8437805175781,294.1499938964844,299.7975158691406,297.3095397949219,300.4260559082031,299.8005676269531,287.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936110677197,2.850532965226193e-08,0.0011935825459659,-0.0735513195395469,0.0,0.0,0.0,14.981056213378906,60.0,23.685789108276367,0.0,-9.713666315747105e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285705566406,0.0,0.0,0.0001120243396144,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222229003906,0.0,0.0,0.0001179671817226,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1301574707031,0.0,0.0,8.713027636986226e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250915527344,0.0,0.0,0.0001179671235149,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295166015625,0.0,0.0,0.0005595823167823,286.8437805175781,294.1499938964844,299.7975158691406,297.3095397949219,300.4260559082031,299.8005676269531,287.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936110677197,2.850532965226193e-08,0.0011935825459659,-0.0735513195395469,0.0,0.0,0.0,14.981056213378906,60.0,23.685789108276367,0.0,-9.713666315747105e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242370605469,0.0,0.0,0.0001119684748118,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.117919921875,0.0,0.0,0.0001179083556053,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,8.708681707503274e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207580566406,0.0,0.0,0.0001179082901217,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12518310546875,0.0,0.0,0.0005593032692559,286.840576171875,294.1499938964844,299.7984313964844,297.30303955078125,300.41961669921875,299.80084228515625,287.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930124601349,2.8435701793227963e-08,0.0011929840547963,-0.0733703076839447,0.0,0.0,0.0,14.981090545654297,60.0,23.642194747924805,0.0,-9.703979486630489e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199035644531,0.0,0.0,0.0001119127482525,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136474609375,0.0,0.0,0.0001178496677312,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214599609375,0.0,0.0,8.704347419552505e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.116455078125,0.0,0.0,0.0001178496095235,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.120849609375,0.0,0.0,0.0005590249202214,286.83740234375,294.1499938964844,299.7998046875,297.2966613769531,300.4131774902344,299.8011169433594,287.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924188584089,2.836625156987793e-08,0.0011923904530704,-0.0731897503137588,0.0,0.0,0.0,14.981124877929688,60.0,23.59848403930664,0.0,-9.694321789766037e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114196777344,0.0,0.0,0.0001117913852795,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1052551269531,0.0,0.0,0.0001177218655357,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129455566406,0.0,0.0,8.694907592143863e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1080322265625,0.0,0.0,0.000117721807328,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123352050781,0.0,0.0,0.0005584187456406,286.8312072753906,294.1499938964844,299.8038024902344,297.2841186523437,300.4005126953125,299.80303955078125,287.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911276960745,2.8215000114073522e-08,0.0011910995235666,-0.0727965012192726,0.0,0.0,0.0,14.981200218200684,60.0,23.509748458862305,0.0,-9.673305356727725e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114196777344,0.0,0.0,0.0001117913852795,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1052551269531,0.0,0.0,0.0001177218655357,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129455566406,0.0,0.0,8.694907592143863e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1080322265625,0.0,0.0,0.000117721807328,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123352050781,0.0,0.0,0.0005584187456406,286.8312072753906,294.1499938964844,299.8038024902344,297.2841186523437,300.4005126953125,299.80303955078125,287.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911276960745,2.8215000114073522e-08,0.0011910995235666,-0.0727965012192726,0.0,0.0,0.0,14.981200218200684,60.0,23.509748458862305,0.0,-9.673305356727725e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033630371094,0.0,0.0,0.0001116521016228,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972900390625,0.0,0.0,0.0001175751967821,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048889160156,0.0,0.0,8.684074418852106e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000366210937,0.0,0.0,0.0001175751385744,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042785644531,0.0,0.0,0.0005577230476774,286.8255920410156,294.1499938964844,299.80926513671875,297.2718505859375,300.3885192871094,299.8075256347656,287.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189642236568,2.8041419852797844e-08,0.0011896141804754,-0.0723451524972915,0.0,0.0,0.0,14.98128604888916,60.0,23.418598175048828,0.0,-9.649215115814513e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033630371094,0.0,0.0,0.0001116521016228,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972900390625,0.0,0.0,0.0001175751967821,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048889160156,0.0,0.0,8.684074418852106e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000366210937,0.0,0.0,0.0001175751385744,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042785644531,0.0,0.0,0.0005577230476774,286.8255920410156,294.1499938964844,299.80926513671875,297.2718505859375,300.3885192871094,299.8075256347656,287.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189642236568,2.8041419852797844e-08,0.0011896141804754,-0.0723451524972915,0.0,0.0,0.0,14.98128604888916,60.0,23.418598175048828,0.0,-9.649215115814513e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09539794921875,0.0,0.0,0.0001115096529247,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08941650390625,0.0,0.0,0.000117425181088,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0968933105469,0.0,0.0,8.672994590597227e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09210205078125,0.0,0.0,0.0001174251301563,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962829589844,0.0,0.0,0.0005570115172304,286.8200378417969,294.1499938964844,299.8159484863281,297.259765625,300.37664794921875,299.8124389648437,287.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881268583238,2.7863892526625026e-08,0.0011880989186465,-0.0718834921717643,0.0,0.0,0.0,14.98137378692627,60.0,23.32695579528809,0.0,-9.624606889246937e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09539794921875,0.0,0.0,0.0001115096529247,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08941650390625,0.0,0.0,0.000117425181088,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0968933105469,0.0,0.0,8.672994590597227e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09210205078125,0.0,0.0,0.0001174251301563,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962829589844,0.0,0.0,0.0005570115172304,286.8200378417969,294.1499938964844,299.8159484863281,297.259765625,300.37664794921875,299.8124389648437,287.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881268583238,2.7863892526625026e-08,0.0011880989186465,-0.0718834921717643,0.0,0.0,0.0,14.98137378692627,60.0,23.32695579528809,0.0,-9.624606889246937e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,0.0001113506950787,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08203125,0.0,0.0,0.0001172577976831,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08941650390625,0.0,0.0,8.660631283419207e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846862792969,0.0,0.0,0.0001172577394754,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888366699219,0.0,0.0,0.0005562175065279,286.81512451171875,294.1499938964844,299.8236083984375,297.247802734375,300.3655700683594,299.81939697265625,287.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864299885928,2.7665791435538267e-08,0.0011864023981615,-0.071368284523487,0.0,0.0,0.0,14.98147201538086,60.0,23.23280334472656,0.0,-9.59718562398848e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,0.0001113506950787,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08203125,0.0,0.0,0.0001172577976831,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08941650390625,0.0,0.0,8.660631283419207e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846862792969,0.0,0.0,0.0001172577394754,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888366699219,0.0,0.0,0.0005562175065279,286.81512451171875,294.1499938964844,299.8236083984375,297.247802734375,300.3655700683594,299.81939697265625,287.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864299885928,2.7665791435538267e-08,0.0011864023981615,-0.071368284523487,0.0,0.0,0.0,14.98147201538086,60.0,23.23280334472656,0.0,-9.59718562398848e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841979980469,0.0,0.0,0.0001112705285777,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.078369140625,0.0,0.0,0.0001171733674709,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.085693359375,0.0,0.0,8.65439506014809e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809936523437,0.0,0.0,0.0001171733092633,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0850830078125,0.0,0.0,0.0005558170378208,286.8126525878906,294.1499938964844,299.8277282714844,297.2418518066406,300.36004638671875,299.82293701171875,287.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.756587846874936e-08,0.0011855480261147,-0.0711084157228469,0.0,0.0,0.0,14.981521606445312,60.0,23.185531616210938,0.0,-9.583369831034361e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08056640625,0.0,0.0,0.0001111877936637,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07476806640625,0.0,0.0,0.0001170862451544,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08203125,0.0,0.0,8.647960203234106e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773620605469,0.0,0.0,0.0001170861869468,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814514160156,0.0,0.0,0.0005554038216359,286.810302734375,294.1499938964844,299.8320007324219,297.23590087890625,300.3546447753906,299.8267517089844,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846938868984,2.7462773388720052e-08,0.0011846664128825,-0.0708402320742607,0.0,0.0,0.0,14.981573104858398,60.0,23.13776016235352,0.0,-9.569123449182373e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07342529296875,0.0,0.0,0.0001110187367885,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06768798828125,0.0,0.0,0.0001169082170235,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748596191406,0.0,0.0,8.634811092633754e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702819824219,0.0,0.0,0.0001169081660918,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07427978515625,0.0,0.0,0.0005545594030991,286.8057556152344,294.1499938964844,299.84088134765625,297.2239990234375,300.3441162109375,299.8347473144531,287.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252093914853504e-08,0.0011828673304989,-0.0702921822667121,0.0,0.0,0.0,14.981677055358888,60.0,23.0415096282959,0.0,-9.540045198264124e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07342529296875,0.0,0.0,0.0001110187367885,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06768798828125,0.0,0.0,0.0001169082170235,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748596191406,0.0,0.0,8.634811092633754e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702819824219,0.0,0.0,0.0001169081660918,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07427978515625,0.0,0.0,0.0005545594030991,286.8057556152344,294.1499938964844,299.84088134765625,297.2239990234375,300.3441162109375,299.8347473144531,287.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252093914853504e-08,0.0011828673304989,-0.0702921822667121,0.0,0.0,0.0,14.981677055358888,60.0,23.0415096282959,0.0,-9.540045198264124e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.066650390625,0.0,0.0,0.00011087016901,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,0.000116751762107,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06805419921875,0.0,0.0,8.623255416750908e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06353759765625,0.0,0.0,0.0001167517111753,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675048828125,0.0,0.0,0.0005538172554224,286.8016052246094,294.1499938964844,299.8500061035156,297.2120056152344,300.3341369628906,299.8433532714844,287.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813105084002,2.7066938912412297e-08,0.0011812833836302,-0.0698104873299598,0.0,0.0,0.0,14.981768608093262,60.0,22.947139739990234,0.0,-9.514526766452037e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.066650390625,0.0,0.0,0.00011087016901,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,0.000116751762107,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06805419921875,0.0,0.0,8.623255416750908e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06353759765625,0.0,0.0,0.0001167517111753,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675048828125,0.0,0.0,0.0005538172554224,286.8016052246094,294.1499938964844,299.8500061035156,297.2120056152344,300.3341369628906,299.8433532714844,287.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813105084002,2.7066938912412297e-08,0.0011812833836302,-0.0698104873299598,0.0,0.0,0.0,14.981768608093262,60.0,22.947139739990234,0.0,-9.514526766452037e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625915527344,0.0,0.0,0.0001107865464291,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570068359375,0.0,0.0,0.000116663701192,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639953613281,0.0,0.0,8.61675143823959e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595092773437,0.0,0.0,0.0001166636502603,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634460449219,0.0,0.0,0.0005533995572477,286.79913330078125,294.1499938964844,299.8554992675781,297.20477294921875,300.32818603515625,299.8484802246094,287.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804200476035,2.6962725385715213e-08,0.0011803930392488,-0.0695393458008766,0.0,0.0,0.0,14.981821060180664,60.0,22.89132308959961,0.0,-9.500178776988832e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06005859375,0.0,0.0,0.0001107368807424,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544738769531,0.0,0.0,0.0001166114016086,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614624023437,0.0,0.0,8.61288863234222e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570068359375,0.0,0.0,0.0001166113506769,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608825683594,0.0,0.0,0.0005531515344046,286.7976989746094,294.1499938964844,299.859130859375,297.1999206542969,300.324462890625,299.8519287109375,287.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900833560716826e-08,0.0011798628838732,-0.0693783089518547,0.0,0.0,0.0,14.981851577758787,60.0,22.854944229125977,0.0,-9.491662922300749e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536499023437,0.0,0.0,0.0001106201234506,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481872558594,0.0,0.0,0.0001164884524769,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550231933594,0.0,0.0,8.603806782048196e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506591796875,0.0,0.0,0.0001164883942692,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544738769531,0.0,0.0,0.0005525682936422,286.7940368652344,294.1499938964844,299.8680114746094,297.1876220703125,300.3150939941406,299.8607177734375,287.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755321513860508e-08,0.0011786189861595,-0.0689996778964996,0.0,0.0,0.0,14.98192310333252,60.0,22.76473999023437,0.0,-9.47165617048995e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536499023437,0.0,0.0,0.0001106201234506,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481872558594,0.0,0.0,0.0001164884524769,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550231933594,0.0,0.0,8.603806782048196e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506591796875,0.0,0.0,0.0001164883942692,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544738769531,0.0,0.0,0.0005525682936422,286.7940368652344,294.1499938964844,299.8680114746094,297.1876220703125,300.3150939941406,299.8607177734375,287.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755321513860508e-08,0.0011786189861595,-0.0689996778964996,0.0,0.0,0.0,14.98192310333252,60.0,22.76473999023437,0.0,-9.47165617048995e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
