time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506286621094,0.0,0.0,0.0001105614137486,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,0.000116426628665,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519714355469,0.0,0.0,8.599240391049534e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476379394531,0.0,0.0,0.0001164265777333,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514221191406,0.0,0.0,0.0005522750434465,286.7923583984375,294.1499938964844,299.8722839355469,297.181396484375,300.3106384277344,299.8649597167969,287.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,14.981959342956545,60.0,22.719804763793945,0.0,-9.46160483294989e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,0.0001104963521356,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424194335937,0.0,0.0,0.0001163581182481,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491943359375,0.0,0.0,8.59417996252887e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448608398437,0.0,0.0,0.0001163580673164,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04864501953125,0.0,0.0,0.0005519500700756,286.791015625,294.1499938964844,299.8764038085937,297.17510986328125,300.3065490722656,299.8686828613281,287.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773268925026,2.6601080449495385e-08,0.0011773002333939,-0.0685983002185821,0.0,0.0,0.0,14.982000350952148,60.0,22.6738510131836,0.0,-9.450472049366e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0001103759132092,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03662109375,0.0,0.0,0.000116231283755,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433044433594,0.0,0.0,8.58481289469637e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,0.0001162312328233,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0427551269531,0.0,0.0,0.0005513484939001,286.7879333496094,294.1499938964844,299.8840637207031,297.1622619628906,300.29791259765625,299.87677001953125,287.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760464403778,2.64509889547071e-08,0.0011760200140997,-0.0682076960802078,0.0,0.0,0.0,14.982074737548828,60.0,22.5833797454834,0.0,-9.429880520883672e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0001103759132092,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03662109375,0.0,0.0,0.000116231283755,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433044433594,0.0,0.0,8.58481289469637e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,0.0001162312328233,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0427551269531,0.0,0.0,0.0005513484939001,286.7879333496094,294.1499938964844,299.8840637207031,297.1622619628906,300.29791259765625,299.87677001953125,287.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760464403778,2.64509889547071e-08,0.0011760200140997,-0.0682076960802078,0.0,0.0,0.0,14.982074737548828,60.0,22.5833797454834,0.0,-9.429880520883672e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03631591796875,0.0,0.0,0.000110241191578,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03106689453125,0.0,0.0,0.0001160894171334,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376281738281,0.0,0.0,8.574334060540423e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0334167480469,0.0,0.0,0.0001160893662017,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.037109375,0.0,0.0,0.0005506756133399,286.7851257324219,294.1499938964844,299.8907470703125,297.1490783691406,300.2895812988281,299.8841857910156,287.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746094096451,2.6283096588031185e-08,0.0011745830997824,-0.0677707269787788,0.0,0.0,0.0,14.982157707214355,60.0,22.490673065185547,0.0,-9.406873857642496e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03631591796875,0.0,0.0,0.000110241191578,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03106689453125,0.0,0.0,0.0001160894171334,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376281738281,0.0,0.0,8.574334060540423e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0334167480469,0.0,0.0,0.0001160893662017,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.037109375,0.0,0.0,0.0005506756133399,286.7851257324219,294.1499938964844,299.8907470703125,297.1490783691406,300.2895812988281,299.8841857910156,287.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746094096451,2.6283096588031185e-08,0.0011745830997824,-0.0677707269787788,0.0,0.0,0.0,14.982157707214355,60.0,22.490673065185547,0.0,-9.406873857642496e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.03094482421875,0.0,0.0,0.0001100917434087,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,0.0001159320381702,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0322570800781,0.0,0.0,8.562709990656003e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281066894531,0.0,0.0,0.0001159319872385,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03173828125,0.0,0.0,0.0005499291000887,286.7826538085937,294.1499938964844,299.8962097167969,297.13543701171875,300.2816162109375,299.8902587890625,287.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730162659659,2.6096852678847423e-08,0.0011729901889339,-0.0672859475016594,0.0,0.0,0.0,14.982250213623049,60.0,22.39493560791016,0.0,-9.381384558082573e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.03094482421875,0.0,0.0,0.0001100917434087,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,0.0001159320381702,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0322570800781,0.0,0.0,8.562709990656003e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281066894531,0.0,0.0,0.0001159319872385,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03173828125,0.0,0.0,0.0005499291000887,286.7826538085937,294.1499938964844,299.8962097167969,297.13543701171875,300.2816162109375,299.8902587890625,287.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730162659659,2.6096852678847423e-08,0.0011729901889339,-0.0672859475016594,0.0,0.0,0.0,14.982250213623049,60.0,22.39493560791016,0.0,-9.381384558082573e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257568359375,0.0,0.0,0.000109936328954,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206604003906,0.0,0.0,0.0001157683800556,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02703857421875,0.0,0.0,8.550621714675799e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02294921875,0.0,0.0,0.0001157683291239,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,0.0005491527845151,286.7803649902344,294.1499938964844,299.90020751953125,297.1213684082031,300.2738037109375,299.8954162597656,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713613057509,2.5903176492647617e-08,0.0011713353451341,-0.0667817741632461,0.0,0.0,0.0,14.982345581054688,60.0,22.29750061035156,0.0,-9.35491542009004e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257568359375,0.0,0.0,0.000109936328954,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206604003906,0.0,0.0,0.0001157683800556,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02703857421875,0.0,0.0,8.550621714675799e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02294921875,0.0,0.0,0.0001157683291239,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,0.0005491527845151,286.7803649902344,294.1499938964844,299.90020751953125,297.1213684082031,300.2738037109375,299.8954162597656,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713613057509,2.5903176492647617e-08,0.0011713353451341,-0.0667817741632461,0.0,0.0,0.0,14.982345581054688,60.0,22.29750061035156,0.0,-9.35491542009004e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233154296875,0.0,0.0,0.0001098567736335,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01824951171875,0.0,0.0,0.0001156845974037,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02459716796875,0.0,0.0,8.544434240320697e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205383300781,0.0,0.0,0.0001156845537479,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0240783691406,0.0,0.0,0.0005487554008141,286.7794189453125,294.1499938964844,299.90155029296875,297.1141357421875,300.2700500488281,299.8970031738281,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705113574862,2.580403091201333e-08,0.0011704855132848,-0.0665236636996269,0.0,0.0,0.0,14.98239517211914,60.0,22.24764633178711,0.0,-9.341379580973809e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02099609375,0.0,0.0,0.0001097785425372,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159606933594,0.0,0.0,0.0001156022190116,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0222473144531,0.0,0.0,8.538349356967956e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182189941406,0.0,0.0,0.0001156021680799,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.021728515625,0.0,0.0,0.0005483646527864,286.778564453125,294.1499938964844,299.9024658203125,297.10675048828125,300.266357421875,299.8980407714844,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696778237819,2.5706540895953367e-08,0.0011696520959958,-0.0662698447704315,0.0,0.0,0.0,14.982443809509276,60.0,22.19745635986328,0.0,-9.32807964204585e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,0.0001096340129151,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116577148437,0.0,0.0,0.0001154500205302,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0178527832031,0.0,0.0,8.527108002454042e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138854980469,0.0,0.0,0.0001154499695985,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173645019531,0.0,0.0,0.000547642703168,286.7771911621094,294.1499938964844,299.9028015136719,297.091552734375,300.25909423828125,299.898193359375,287.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681384639814,2.5526428970579218e-08,0.0011681129690259,-0.0658008903264999,0.0,0.0,0.0,14.982532501220703,60.0,22.09764289855957,0.0,-9.303532522153549e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,0.0001096340129151,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116577148437,0.0,0.0,0.0001154500205302,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0178527832031,0.0,0.0,8.527108002454042e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138854980469,0.0,0.0,0.0001154499695985,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173645019531,0.0,0.0,0.000547642703168,286.7771911621094,294.1499938964844,299.9028015136719,297.091552734375,300.25909423828125,299.898193359375,287.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681384639814,2.5526428970579218e-08,0.0011681129690259,-0.0658008903264999,0.0,0.0,0.0,14.982532501220703,60.0,22.09764289855957,0.0,-9.303532522153549e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122375488281,0.0,0.0,0.0001094906547223,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,0.0001152990516857,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0134582519531,0.0,0.0,8.515956869814545e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0095520019531,0.0,0.0,0.0001152990080299,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129699707031,0.0,0.0,0.0005469266325235,286.7758178710937,294.1499938964844,299.90093994140625,297.0757141113281,300.25177001953125,299.8985595703125,287.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166611094959,2.5347773657813377e-08,0.0011665857164189,-0.0653356909751892,0.0,0.0,0.0,14.982621192932127,60.0,21.9990177154541,0.0,-9.279216328650365e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122375488281,0.0,0.0,0.0001094906547223,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,0.0001152990516857,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0134582519531,0.0,0.0,8.515956869814545e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0095520019531,0.0,0.0,0.0001152990080299,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129699707031,0.0,0.0,0.0005469266325235,286.7758178710937,294.1499938964844,299.90093994140625,297.0757141113281,300.25177001953125,299.8985595703125,287.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166611094959,2.5347773657813377e-08,0.0011665857164189,-0.0653356909751892,0.0,0.0,0.0,14.982621192932127,60.0,21.9990177154541,0.0,-9.279216328650365e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093078613281,0.0,0.0,0.0001093974133254,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0001152008626377,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0105285644531,0.0,0.0,8.508704922860488e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00665283203125,0.0,0.0,0.0001152008189819,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0100402832031,0.0,0.0,0.0005464609130285,286.77496337890625,294.1499938964844,299.8982849121094,297.0645446777344,300.246826171875,299.8981628417969,287.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656173737719,2.5231578604234528e-08,0.0011655922280624,-0.0650331079959869,0.0,0.0,0.0,14.982678413391112,60.0,21.93093490600586,0.0,-9.263418121463476e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080871582031,0.0,0.0,0.0001093703831429,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032653808594,0.0,0.0,0.0001151723990915,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00927734375,0.0,0.0,8.506602898705751e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00543212890625,0.0,0.0,0.0001151723554357,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,0.0005463258712552,286.77471923828125,294.1499938964844,299.8966064453125,297.0592041015625,300.2445068359375,299.896240234375,287.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653293622657,2.5197897102202663e-08,0.0011653042165562,-0.0649453923106193,0.0,0.0,0.0,14.982695579528809,60.0,21.900218963623047,0.0,-9.258841515702444e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041809082031,0.0,0.0,0.0001092774182325,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994201660156,0.0,0.0,0.0001150745010818,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,8.499372052028775e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0015563964844,0.0,0.0,0.000115074457426,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048828125,0.0,0.0,0.0005458615487441,286.7738647460937,294.1499938964844,299.8895874023437,297.0419311523437,300.2371826171875,299.8911437988281,287.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643390171229,2.5082043109136976e-08,0.0011643139878287,-0.0646436735987663,0.0,0.0,0.0,14.982752799987791,60.0,21.80369758605957,0.0,-9.243106546819037e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041809082031,0.0,0.0,0.0001092774182325,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994201660156,0.0,0.0,0.0001150745010818,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,8.499372052028775e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0015563964844,0.0,0.0,0.000115074457426,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048828125,0.0,0.0,0.0005458615487441,286.7738647460937,294.1499938964844,299.8895874023437,297.0419311523437,300.2371826171875,299.8911437988281,287.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643390171229,2.5082043109136976e-08,0.0011643139878287,-0.0646436735987663,0.0,0.0,0.0,14.982752799987791,60.0,21.80369758605957,0.0,-9.243106546819037e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022277832031,0.0,0.0,0.000109225489723,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974975585937,0.0,0.0,0.0001150198149844,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033874511719,0.0,0.0,8.49533244036138e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996337890625,0.0,0.0,0.0001150197713286,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0029296875,0.0,0.0,0.0005456021754071,286.7734375,294.1499938964844,299.885009765625,297.0329895019531,300.2335510253906,299.88885498046875,287.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637861607596,2.5017328653120785e-08,0.0011637611314654,-0.0644751265645027,0.0,0.0,0.0,14.98278522491455,60.0,21.75500869750977,0.0,-9.234323528062305e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003662109375,0.0,0.0,0.0001092030579457,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99566650390625,0.0,0.0,0.0001149961972259,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00152587890625,0.0,0.0,8.4935876657255e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.997802734375,0.0,0.0,0.0001149961535702,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010681152344,0.0,0.0,0.0005454901256598,286.77313232421875,294.1499938964844,299.8796691894531,297.0238647460937,300.2298583984375,299.8847045898437,287.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635471601039,2.4989372349182304e-08,0.0011635221308097,-0.0644023194909095,0.0,0.0,0.0,14.98279857635498,60.0,21.70827293395996,0.0,-9.230530650938817e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.996826171875,0.0,0.0,0.0001091853700927,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922180175781,0.0,0.0,0.0001149775634985,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,8.492211782140657e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942932128906,0.0,0.0,0.0001149775198427,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975280761719,0.0,0.0,0.0005454017664305,286.7727355957031,294.1499938964844,299.8665466308594,297.00494384765625,300.2223205566406,299.8739624023437,287.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163357286714,2.4967317102664324e-08,0.0011633322574198,-0.0643448755145073,0.0,0.0,0.0,14.982810020446776,60.0,21.61788749694824,0.0,-9.227538555478533e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.996826171875,0.0,0.0,0.0001091853700927,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922180175781,0.0,0.0,0.0001149775634985,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,8.492211782140657e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942932128906,0.0,0.0,0.0001149775198427,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975280761719,0.0,0.0,0.0005454017664305,286.7727355957031,294.1499938964844,299.8665466308594,297.00494384765625,300.2223205566406,299.8739624023437,287.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163357286714,2.4967317102664324e-08,0.0011633322574198,-0.0643448755145073,0.0,0.0,0.0,14.982810020446776,60.0,21.61788749694824,0.0,-9.227538555478533e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935913085937,0.0,0.0,0.0001092109378078,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,0.0001150044845417,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947204589844,0.0,0.0,8.494200301356614e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,0.0001150044408859,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942626953125,0.0,0.0,0.0005455295322462,286.77264404296875,294.1499938964844,299.8500061035156,296.9851379394531,300.2145080566406,299.859375,287.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636301642283,2.4999170733508442e-08,0.0011636051349341,-0.064427837729454,0.0,0.0,0.0,14.982793807983398,60.0,21.53244400024414,0.0,-9.231860076397425e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935913085937,0.0,0.0,0.0001092109378078,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,0.0001150044845417,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947204589844,0.0,0.0,8.494200301356614e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,0.0001150044408859,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942626953125,0.0,0.0,0.0005455295322462,286.77264404296875,294.1499938964844,299.8500061035156,296.9851379394531,300.2145080566406,299.859375,287.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636301642283,2.4999170733508442e-08,0.0011636051349341,-0.064427837729454,0.0,0.0,0.0,14.982793807983398,60.0,21.53244400024414,0.0,-9.231860076397425e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99053955078125,0.0,0.0,0.0001092720776796,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9860534667969,0.0,0.0,0.0001150688694906,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916687011719,0.0,0.0,8.498955139657483e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,0.0001150688258348,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912109375,0.0,0.0,0.0005458349478431,286.7727966308594,294.1499938964844,299.830078125,296.96337890625,300.2063903808594,299.84197998046875,287.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642823228612,2.50753533492798e-08,0.001164257293567,-0.0646262466907501,0.0,0.0,0.0,14.98275661468506,60.0,21.450428009033203,0.0,-9.242198473202737e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99053955078125,0.0,0.0,0.0001092720776796,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9860534667969,0.0,0.0,0.0001150688694906,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916687011719,0.0,0.0,8.498955139657483e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,0.0001150688258348,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912109375,0.0,0.0,0.0005458349478431,286.7727966308594,294.1499938964844,299.830078125,296.96337890625,300.2063903808594,299.84197998046875,287.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642823228612,2.50753533492798e-08,0.001164257293567,-0.0646262466907501,0.0,0.0,0.0,14.98275661468506,60.0,21.450428009033203,0.0,-9.242198473202737e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,0.0001093804312404,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832458496094,0.0,0.0,0.0001151829637819,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888000488281,0.0,0.0,8.50738215376623e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852600097656,0.0,0.0,0.0001151829274022,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98834228515625,0.0,0.0,0.0005463762208819,286.7731018066406,294.1499938964844,299.80712890625,296.9388427734375,300.197998046875,299.82196044921875,287.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654363479465,2.521036357450157e-08,0.0011654110858216,-0.0649778544902801,0.0,0.0,0.0,14.98268985748291,60.0,21.370681762695312,0.0,-9.260535449584496e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,0.0001093804312404,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832458496094,0.0,0.0,0.0001151829637819,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888000488281,0.0,0.0,8.50738215376623e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852600097656,0.0,0.0,0.0001151829274022,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98834228515625,0.0,0.0,0.0005463762208819,286.7731018066406,294.1499938964844,299.80712890625,296.9388427734375,300.197998046875,299.82196044921875,287.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654363479465,2.521036357450157e-08,0.0011654110858216,-0.0649778544902801,0.0,0.0,0.0,14.98268985748291,60.0,21.370681762695312,0.0,-9.260535449584496e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862365722656,0.0,0.0,0.0001094374456442,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818420410156,0.0,0.0,0.0001152430049842,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873352050781,0.0,0.0,8.511816849932075e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838256835937,0.0,0.0,0.0001152429613284,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869079589844,0.0,0.0,0.0005466610309667,286.7732849121094,294.1499938964844,299.7945861816406,296.92559814453125,300.1938171386719,299.81201171875,287.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660429881885,2.5281407189936544e-08,0.0011660176096484,-0.0651628673076629,0.0,0.0,0.0,14.982654571533203,60.0,21.33086585998535,0.0,-9.27019101482074e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,0.0001095377956517,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806213378906,0.0,0.0,0.0001153486809926,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.986083984375,0.0,0.0,8.519621769664809e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98260498046875,0.0,0.0,0.0001153486373368,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856262207031,0.0,0.0,0.0005471623153425,286.7736511230469,294.1499938964844,299.7813415527344,296.9117431640625,300.18927001953125,299.79913330078125,287.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671116808429,2.5406457382359804e-08,0.0011670861858874,-0.0654885023832321,0.0,0.0,0.0,14.982592582702637,60.0,21.29291343688965,0.0,-9.287199986829364e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98248291015625,0.0,0.0,0.0001097381391446,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781799316406,0.0,0.0,0.0001155596473836,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98358154296875,0.0,0.0,8.535203960491344e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,0.0001155596110038,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831237792969,0.0,0.0,0.0005481630796566,286.7744140625,294.1499938964844,299.7529296875,296.8822937011719,300.1801147460937,299.7734069824219,287.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692461557686,2.56561012434986e-08,0.0011692204279825,-0.0661385282874107,0.0,0.0,0.0,14.982468605041504,60.0,21.21692657470703,0.0,-9.32120229890643e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98248291015625,0.0,0.0,0.0001097381391446,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781799316406,0.0,0.0,0.0001155596473836,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98358154296875,0.0,0.0,8.535203960491344e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,0.0001155596110038,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831237792969,0.0,0.0,0.0005481630796566,286.7744140625,294.1499938964844,299.7529296875,296.8822937011719,300.1801147460937,299.7734069824219,287.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692461557686,2.56561012434986e-08,0.0011692204279825,-0.0661385282874107,0.0,0.0,0.0,14.982468605041504,60.0,21.21692657470703,0.0,-9.32120229890643e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801940917969,0.0,0.0,0.0001099732762668,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,0.0001158072554972,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812316894531,0.0,0.0,8.553492079954594e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97784423828125,0.0,0.0,0.0001158072191174,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808044433594,0.0,0.0,0.0005493376520462,286.775390625,294.1499938964844,299.7220764160156,296.85064697265625,300.1705017089844,299.7449951171875,287.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171750947833,2.594910419873031e-08,0.0011717249872162,-0.0669013410806655,0.0,0.0,0.0,14.98232364654541,60.0,21.14205741882324,0.0,-9.361188801904065e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801940917969,0.0,0.0,0.0001099732762668,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,0.0001158072554972,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812316894531,0.0,0.0,8.553492079954594e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97784423828125,0.0,0.0,0.0001158072191174,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808044433594,0.0,0.0,0.0005493376520462,286.775390625,294.1499938964844,299.7220764160156,296.85064697265625,300.1705017089844,299.7449951171875,287.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171750947833,2.594910419873031e-08,0.0011717249872162,-0.0669013410806655,0.0,0.0,0.0,14.98232364654541,60.0,21.14205741882324,0.0,-9.361188801904065e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,0.0001101674861274,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97430419921875,0.0,0.0,0.0001160117681138,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,8.568596967961639e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,0.000116011731734,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9791259765625,0.0,0.0,0.0005503077991306,286.77618408203125,294.1499938964844,299.6971435546875,296.8252868652344,300.1630554199219,299.7223205566406,287.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738201137632,2.6191111501816522e-08,0.0011737939203158,-0.0675313025712966,0.0,0.0,0.0,14.982203483581545,60.0,21.08560371398925,0.0,-9.394280908736621e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97802734375,0.0,0.0,0.0001102356764022,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.973876953125,0.0,0.0,0.0001160835745395,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790954589844,0.0,0.0,8.573901141062379e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757385253906,0.0,0.0,0.0001160835381597,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786682128906,0.0,0.0,0.0005506484303623,286.7765197753906,294.1499938964844,299.68902587890625,296.8170471191406,300.1604919433594,299.7143249511719,287.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745463125407,2.6276085307586072e-08,0.001174520002678,-0.0677524805068969,0.0,0.0,0.0,14.98216152191162,60.0,21.06764793395996,0.0,-9.405913914406484e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97625732421875,0.0,0.0,0.0001105301489587,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721374511719,0.0,0.0,0.000116393668577,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.977294921875,0.0,0.0,8.596804400440305e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739990234375,0.0,0.0,0.0001163936321972,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97686767578125,0.0,0.0,0.0005521193961612,286.7781066894531,294.1499938964844,299.6539001464844,296.7817077636719,300.14947509765625,299.6797180175781,287.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776844039559,2.6643034445328343e-08,0.0011776577448472,-0.0687074810266494,0.0,0.0,0.0,14.981979370117188,60.0,20.992605209350582,0.0,-9.45623170878207e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
