time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97625732421875,0.0,0.0,0.0001105301489587,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721374511719,0.0,0.0,0.000116393668577,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.977294921875,0.0,0.0,8.596804400440305e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739990234375,0.0,0.0,0.0001163936321972,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97686767578125,0.0,0.0,0.0005521193961612,286.7781066894531,294.1499938964844,299.6539001464844,296.7817077636719,300.14947509765625,299.6797180175781,287.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776844039559,2.6643034445328343e-08,0.0011776577448472,-0.0687074810266494,0.0,0.0,0.0,14.981979370117188,60.0,20.992605209350582,0.0,-9.45623170878207e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.975341796875,0.0,0.0,0.0001106747877201,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97125244140625,0.0,0.0,0.0001165459834737,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97637939453125,0.0,0.0,8.608053758507594e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731140136719,0.0,0.0,0.000116545939818,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,0.0005528419278562,286.77886962890625,294.1499938964844,299.6356506347656,296.7634582519531,300.14404296875,299.6627502441406,287.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792267905548,2.6823272492038093e-08,0.0011791998986154,-0.0691764950752258,0.0,0.0,0.0,14.981889724731444,60.0,20.95533561706543,0.0,-9.480996254751517e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745788574219,0.0,0.0,0.0001108270953409,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97052001953125,0.0,0.0,0.0001167063674074,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755859375,0.0,0.0,8.619899745099247e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97235107421875,0.0,0.0,0.0001167063310276,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9751892089844,0.0,0.0,0.0005536027019843,286.7797546386719,294.1499938964844,299.6169738769531,296.74481201171875,300.13818359375,299.64434814453125,287.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013067338543812e-08,0.0011808216804638,-0.0696703270077705,0.0,0.0,0.0,14.98179531097412,60.0,20.91691398620605,0.0,-9.5071087002907e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731140136719,0.0,0.0,0.0001111326710088,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691162109375,0.0,0.0,0.0001170281466329,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97412109375,0.0,0.0,8.643666660645977e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709167480469,0.0,0.0,0.0001170281102531,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97369384765625,0.0,0.0,0.0005551291396841,286.7816772460937,294.1499938964844,299.57843017578125,296.7065734863281,300.126220703125,299.6069641113281,287.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,14.981606483459473,60.0,20.839082717895508,0.0,-9.559605729236865e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731140136719,0.0,0.0,0.0001111326710088,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691162109375,0.0,0.0,0.0001170281466329,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97412109375,0.0,0.0,8.643666660645977e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709167480469,0.0,0.0,0.0001170281102531,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97369384765625,0.0,0.0,0.0005551291396841,286.7816772460937,294.1499938964844,299.57843017578125,296.7065734863281,300.126220703125,299.6069641113281,287.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,14.981606483459473,60.0,20.839082717895508,0.0,-9.559605729236865e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.971923828125,0.0,0.0,0.0001114389451686,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.000117350675282,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.972900390625,0.0,0.0,8.667488145874813e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697570800781,0.0,0.0,0.0001173506389022,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725036621094,0.0,0.0,0.0005566590698435,286.783935546875,294.1499938964844,299.5384521484375,296.6672058105469,300.1133728027344,299.5674133300781,287.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873675975948,2.777551699750802e-08,0.0011873397743329,-0.071653664112091,0.0,0.0,0.0,14.981417655944824,60.0,20.757518768310547,0.0,-9.61236921170894e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.971923828125,0.0,0.0,0.0001114389451686,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.000117350675282,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.972900390625,0.0,0.0,8.667488145874813e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697570800781,0.0,0.0,0.0001173506389022,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725036621094,0.0,0.0,0.0005566590698435,286.783935546875,294.1499938964844,299.5384521484375,296.6672058105469,300.1133728027344,299.5674133300781,287.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873675975948,2.777551699750802e-08,0.0011873397743329,-0.071653664112091,0.0,0.0,0.0,14.981417655944824,60.0,20.757518768310547,0.0,-9.61236921170894e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708251953125,0.0,0.0,0.0001117426436394,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669494628906,0.0,0.0,0.000117670482723,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718017578125,0.0,0.0,8.691108814673498e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686889648437,0.0,0.0,0.0001176704463432,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,0.0005581761361099,286.7862548828125,294.1499938964844,299.49725341796875,296.6268615722656,300.1002502441406,299.5272827148437,287.5919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906038271263,2.8153966269428565e-08,0.0011905756546184,-0.0726378038525581,0.0,0.0,0.0,14.981229782104492,60.0,20.674610137939453,0.0,-9.664831424061049e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708251953125,0.0,0.0,0.0001117426436394,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669494628906,0.0,0.0,0.000117670482723,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718017578125,0.0,0.0,8.691108814673498e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686889648437,0.0,0.0,0.0001176704463432,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,0.0005581761361099,286.7862548828125,294.1499938964844,299.49725341796875,296.6268615722656,300.1002502441406,299.5272827148437,287.5919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906038271263,2.8153966269428565e-08,0.0011905756546184,-0.0726378038525581,0.0,0.0,0.0,14.981229782104492,60.0,20.674610137939453,0.0,-9.664831424061049e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700622558594,0.0,0.0,0.0001120343949878,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662475585937,0.0,0.0,0.0001179777027573,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97100830078125,0.0,0.0,8.713799616089091e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96795654296875,0.0,0.0,0.0001179776663775,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706420898437,0.0,0.0,0.0005596334813162,286.7889709472656,294.1499938964844,299.4550476074219,296.5858154296875,300.0860290527344,299.4853210449219,287.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937117669731,2.8517527894678096e-08,0.0011936832452192,-0.073583036661148,0.0,0.0,0.0,14.981049537658691,60.0,20.58697891235352,0.0,-9.715364512885573e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700622558594,0.0,0.0,0.0001120343949878,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662475585937,0.0,0.0,0.0001179777027573,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97100830078125,0.0,0.0,8.713799616089091e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96795654296875,0.0,0.0,0.0001179776663775,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706420898437,0.0,0.0,0.0005596334813162,286.7889709472656,294.1499938964844,299.4550476074219,296.5858154296875,300.0860290527344,299.4853210449219,287.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937117669731,2.8517527894678096e-08,0.0011936832452192,-0.073583036661148,0.0,0.0,0.0,14.981049537658691,60.0,20.58697891235352,0.0,-9.715364512885573e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696655273437,0.0,0.0,0.0001121813183999,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96588134765625,0.0,0.0,0.000118132425996,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706115722656,0.0,0.0,8.725227235117927e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96759033203125,0.0,0.0,0.0001181323896162,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9702453613281,0.0,0.0,0.0005603674217127,286.790283203125,294.1499938964844,299.43359375,296.5650939941406,300.0789794921875,299.4644470214844,287.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952767381444,2.870062054682876e-08,0.0011952479835599,-0.0740589872002601,0.0,0.0,0.0,14.980958938598633,60.0,20.54341506958008,0.0,-9.740862338958325e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.0,0.0,0.0001123242545872,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656066894531,0.0,0.0,0.0001182829437311,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703063964844,0.0,0.0,8.7363448983524e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673156738281,0.0,0.0,0.0001182829073513,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9699401855469,0.0,0.0,0.0005610814550891,286.791748046875,294.1499938964844,299.4119873046875,296.54425048828125,300.0715637207031,299.44305419921875,287.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878741176185944e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,14.980871200561523,60.0,20.49820327758789,0.0,-9.765700781372288e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,0.000112609246571,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652099609375,0.0,0.0,0.0001185830478789,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,8.758510375628248e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9668884277344,0.0,0.0,0.000118583018775,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.969482421875,0.0,0.0,0.0005625050398521,286.7947692871094,294.1499938964844,299.36834716796875,296.5023193359375,300.05633544921875,299.3998107910156,287.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233882870016724e-08,0.0011998076224699,-0.0754449367523193,0.0,0.0,0.0,14.980694770812988,60.0,20.40670585632324,0.0,-9.81531727006768e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,0.000112609246571,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652099609375,0.0,0.0,0.0001185830478789,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,8.758510375628248e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9668884277344,0.0,0.0,0.000118583018775,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.969482421875,0.0,0.0,0.0005625050398521,286.7947692871094,294.1499938964844,299.36834716796875,296.5023193359375,300.05633544921875,299.3998107910156,287.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233882870016724e-08,0.0011998076224699,-0.0754449367523193,0.0,0.0,0.0,14.980694770812988,60.0,20.40670585632324,0.0,-9.81531727006768e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686889648437,0.0,0.0,0.0001128979274653,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96502685546875,0.0,0.0,0.000118887044664,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,8.780963253229856e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9666748046875,0.0,0.0,0.0001188870082842,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96923828125,0.0,0.0,0.0005639470764435,286.79803466796875,294.1499938964844,299.32427978515625,296.4602966308594,300.0404052734375,299.3560791015625,287.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.9593628880775213e-08,0.0012028826167806,-0.0763796791434288,0.0,0.0,0.0,14.98051643371582,60.0,20.315160751342773,0.0,-9.86570540817411e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686889648437,0.0,0.0,0.0001128979274653,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96502685546875,0.0,0.0,0.000118887044664,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,8.780963253229856e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9666748046875,0.0,0.0,0.0001188870082842,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96923828125,0.0,0.0,0.0005639470764435,286.79803466796875,294.1499938964844,299.32427978515625,296.4602966308594,300.0404052734375,299.3560791015625,287.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.9593628880775213e-08,0.0012028826167806,-0.0763796791434288,0.0,0.0,0.0,14.98051643371582,60.0,20.315160751342773,0.0,-9.86570540817411e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.968505859375,0.0,0.0,0.0001131423705373,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648742675781,0.0,0.0,0.0001191444534924,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693908691406,0.0,0.0,8.799975330475718e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9665222167969,0.0,0.0,0.0001191444171126,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690246582031,0.0,0.0,0.0005651681567542,286.8008117675781,294.1499938964844,299.2870788574219,296.425048828125,300.0269775390625,299.3193054199219,287.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205516164191,2.9898245657022926e-08,0.0012054862454533,-0.0771710202097892,0.0,0.0,0.0,14.980365753173828,60.0,20.238189697265625,0.0,-9.908472975439508e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.968505859375,0.0,0.0,0.0001131921671913,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96490478515625,0.0,0.0,0.000119196891319,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96942138671875,0.0,0.0,8.803848322713748e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9665222167969,0.0,0.0,0.0001191968622151,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96905517578125,0.0,0.0,0.0005654168780893,286.8013916015625,294.1499938964844,299.27996826171875,296.4183349609375,300.02423095703125,299.312255859375,287.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060463195666,2.9960300906850534e-08,0.0012060164008289,-0.0773322135210037,0.0,0.0,0.0,14.980334281921388,60.0,20.223913192749023,0.0,-9.917196308606437e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688720703125,0.0,0.0,0.0001135246493504,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653015136719,0.0,0.0,0.0001195470103994,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697570800781,0.0,0.0,8.829707803670317e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669189453125,0.0,0.0,0.0001195469812955,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693908691406,0.0,0.0,0.0005670777172781,286.8052978515625,294.1499938964844,299.23565673828125,296.3766784667969,300.0063781738281,299.2678527832031,287.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095897691324,3.0374632586926964e-08,0.0012095593847334,-0.078408308327198,0.0,0.0,0.0,14.98012924194336,60.0,20.1364974975586,0.0,-9.975541104267904e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688720703125,0.0,0.0,0.0001135246493504,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653015136719,0.0,0.0,0.0001195470103994,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697570800781,0.0,0.0,8.829707803670317e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669189453125,0.0,0.0,0.0001195469812955,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693908691406,0.0,0.0,0.0005670777172781,286.8052978515625,294.1499938964844,299.23565673828125,296.3766784667969,300.0063781738281,299.2678527832031,287.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095897691324,3.0374632586926964e-08,0.0012095593847334,-0.078408308327198,0.0,0.0,0.0,14.98012924194336,60.0,20.1364974975586,0.0,-9.975541104267904e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,0.000113690366561,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654235839844,0.0,0.0,0.0001197215169668,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698181152344,0.0,0.0,8.842597162583843e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670104980469,0.0,0.0,0.0001197214878629,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.969482421875,0.0,0.0,0.0005679055466316,286.8071594238281,294.1499938964844,299.21356201171875,296.35601806640625,299.9977722167969,299.24560546875,287.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113564880564,3.058114472764828e-08,0.0012113258708268,-0.078944556415081,0.0,0.0,0.0,14.980027198791504,60.0,20.092361450195312,0.0,-1.000468472511784e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692077636719,0.0,0.0,0.000113855334348,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656982421875,0.0,0.0,0.0001198952450067,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700927734375,0.0,0.0,8.855428313836455e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96728515625,0.0,0.0,0.0001198952086269,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697265625,0.0,0.0,0.0005687295924872,286.8092041015625,294.1499938964844,299.1915588378906,296.3354797363281,299.9886169433594,299.2235107421875,287.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131133116781,3.0786729610099435e-08,0.0012130824616178,-0.0794783383607864,0.0,0.0,0.0,14.979925155639648,60.0,20.04938125610352,0.0,-1.0033740238668545e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,0.000114191279863,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9661560058594,0.0,0.0,0.0001202490093419,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9704895019531,0.0,0.0,8.88155700522475e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677124023437,0.0,0.0,0.0001202489729621,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701232910156,0.0,0.0,0.0005704077193513,286.81317138671875,294.1499938964844,299.1478271484375,296.2950134277344,299.9706115722656,299.17919921875,287.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166938977316,3.1205381390009286e-08,0.0012166626984253,-0.0805651172995567,0.0,0.0,0.0,14.979717254638672,60.0,19.962139129638672,0.0,-1.0093037872138669e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,0.000114191279863,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9661560058594,0.0,0.0,0.0001202490093419,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9704895019531,0.0,0.0,8.88155700522475e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677124023437,0.0,0.0,0.0001202489729621,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701232910156,0.0,0.0,0.0005704077193513,286.81317138671875,294.1499938964844,299.1478271484375,296.2950134277344,299.9706115722656,299.17919921875,287.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166938977316,3.1205381390009286e-08,0.0012166626984253,-0.0805651172995567,0.0,0.0,0.0,14.979717254638672,60.0,19.962139129638672,0.0,-1.0093037872138669e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.970458984375,0.0,0.0,0.0001145052156061,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670715332031,0.0,0.0,0.0001205795924761,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713134765625,0.0,0.0,8.905973663786426e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685974121094,0.0,0.0,0.0001205795560963,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709777832031,0.0,0.0,0.000571975891944,286.817626953125,294.1499938964844,299.10467529296875,296.2554016113281,299.9513244628906,299.135986328125,287.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200372293591,3.159659911489143e-08,0.0012200056808069,-0.0815804228186607,0.0,0.0,0.0,14.97952365875244,60.0,19.877609252929688,0.0,-1.0148607998416993e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.970458984375,0.0,0.0,0.0001145052156061,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670715332031,0.0,0.0,0.0001205795924761,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713134765625,0.0,0.0,8.905973663786426e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685974121094,0.0,0.0,0.0001205795560963,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709777832031,0.0,0.0,0.000571975891944,286.817626953125,294.1499938964844,299.10467529296875,296.2554016113281,299.9513244628906,299.135986328125,287.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200372293591,3.159659911489143e-08,0.0012200056808069,-0.0815804228186607,0.0,0.0,0.0,14.97952365875244,60.0,19.877609252929688,0.0,-1.0148607998416993e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97137451171875,0.0,0.0,0.0001148214214481,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,0.0001209125766763,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721984863281,0.0,0.0,8.930567855713889e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695129394531,0.0,0.0,0.0001209125402965,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97186279296875,0.0,0.0,0.0005735554732382,286.8221130371094,294.1499938964844,299.0623474121094,296.2168884277344,299.93194580078125,299.0929870605469,287.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234102468937,3.1990666116143984e-08,0.0012233783490955,-0.0826028734445571,0.0,0.0,0.0,14.979328155517578,60.0,19.79259490966797,0.0,-1.020473590074289e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97137451171875,0.0,0.0,0.0001148214214481,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,0.0001209125766763,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721984863281,0.0,0.0,8.930567855713889e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695129394531,0.0,0.0,0.0001209125402965,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97186279296875,0.0,0.0,0.0005735554732382,286.8221130371094,294.1499938964844,299.0623474121094,296.2168884277344,299.93194580078125,299.0929870605469,287.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234102468937,3.1990666116143984e-08,0.0012233783490955,-0.0826028734445571,0.0,0.0,0.0,14.979328155517578,60.0,19.79259490966797,0.0,-1.020473590074289e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9723205566406,0.0,0.0,0.0001151258402387,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96905517578125,0.0,0.0,0.0001212331408169,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731750488281,0.0,0.0,8.954244549386203e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97052001953125,0.0,0.0,0.000121233111713,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97283935546875,0.0,0.0,0.0005750760901719,286.8266906738281,294.1499938964844,299.0209655761719,296.1796875,299.912353515625,299.0503234863281,287.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266525300219,3.2370035540907345e-08,0.0012266201665624,-0.0835869535803794,0.0,0.0,0.0,14.979140281677246,60.0,19.707799911499023,0.0,-1.0258916205430069e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9723205566406,0.0,0.0,0.0001151258402387,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96905517578125,0.0,0.0,0.0001212331408169,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731750488281,0.0,0.0,8.954244549386203e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97052001953125,0.0,0.0,0.000121233111713,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97283935546875,0.0,0.0,0.0005750760901719,286.8266906738281,294.1499938964844,299.0209655761719,296.1796875,299.912353515625,299.0503234863281,287.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266525300219,3.2370035540907345e-08,0.0012266201665624,-0.0835869535803794,0.0,0.0,0.0,14.979140281677246,60.0,19.707799911499023,0.0,-1.0258916205430069e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730224609375,0.0,0.0,0.0001152615222963,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697570800781,0.0,0.0,0.0001213760187965,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9738464355469,0.0,0.0,8.964797598309815e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97125244140625,0.0,0.0,0.0001213759896927,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735107421875,0.0,0.0,0.0005757538601756,286.8291931152344,294.1499938964844,299.000732421875,296.16162109375,299.90203857421875,299.0302124023437,287.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280957307666,3.253911629030881e-08,0.0012280632508918,-0.0840254798531532,0.0,0.0,0.0,14.979056358337402,60.0,19.66716384887696,0.0,-1.0283110896125437e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736328125,0.0,0.0,0.0001154076890088,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703674316406,0.0,0.0,0.0001215299344039,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,8.976165554486215e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718322753906,0.0,0.0,0.0001215299053001,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97412109375,0.0,0.0,0.0005764840170741,286.83160400390625,294.1499938964844,298.9808044433594,296.1439819335937,299.8919677734375,299.0093994140625,287.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296536006033,3.272126747333459e-08,0.0012296208878979,-0.0844978392124176,0.0,0.0,0.0,14.978965759277344,60.0,19.62521171569824,0.0,-1.0309206999181697e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750671386719,0.0,0.0,0.00011567115871,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97186279296875,0.0,0.0,0.0001218073812196,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,8.996657561510801e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732971191406,0.0,0.0,0.0001218073448399,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755249023437,0.0,0.0,0.0005778000922873,286.8366394042969,294.1499938964844,298.9420471191406,296.1099548339844,299.87127685546875,298.9697570800781,287.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324606068432,3.3049605718815656e-08,0.0012324275448918,-0.0853491649031639,0.0,0.0,0.0,14.978803634643556,60.0,19.543210983276367,0.0,-1.035633019341731e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750671386719,0.0,0.0,0.00011567115871,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97186279296875,0.0,0.0,0.0001218073812196,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,8.996657561510801e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732971191406,0.0,0.0,0.0001218073448399,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755249023437,0.0,0.0,0.0005778000922873,286.8366394042969,294.1499938964844,298.9420471191406,296.1099548339844,299.87127685546875,298.9697570800781,287.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324606068432,3.3049605718815656e-08,0.0012324275448918,-0.0853491649031639,0.0,0.0,0.0,14.978803634643556,60.0,19.543210983276367,0.0,-1.035633019341731e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765930175781,0.0,0.0,0.0001159235907834,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97344970703125,0.0,0.0,0.0001220732083311,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773864746094,0.0,0.0,9.016291005536914e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748840332031,0.0,0.0,0.0001220731792273,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,0.0005790611030533,286.841796875,294.1499938964844,298.9048767089844,296.077880859375,299.850341796875,298.9309997558594,287.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351525947451,3.336419851507344e-08,0.0012351191835477,-0.0861646756529808,0.0,0.0,0.0,14.978647232055664,60.0,19.46215438842773,0.0,-1.0401580397001453e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765930175781,0.0,0.0,0.0001159235907834,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97344970703125,0.0,0.0,0.0001220732083311,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773864746094,0.0,0.0,9.016291005536914e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748840332031,0.0,0.0,0.0001220731792273,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,0.0005790611030533,286.841796875,294.1499938964844,298.9048767089844,296.077880859375,299.850341796875,298.9309997558594,287.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351525947451,3.336419851507344e-08,0.0012351191835477,-0.0861646756529808,0.0,0.0,0.0,14.978647232055664,60.0,19.46215438842773,0.0,-1.0401580397001453e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783630371094,0.0,0.0,0.0001161214022431,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752502441406,0.0,0.0,0.0001222815044457,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9791564941406,0.0,0.0,9.031676017912103e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766540527344,0.0,0.0,0.0001222814753418,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97882080078125,0.0,0.0,0.0005800491780973,286.846923828125,294.1499938964844,298.87225341796875,296.0502014160156,299.8305053710937,298.8983764648437,287.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372573837637,3.361070355367701e-08,0.0012372237397357,-0.0868035778403282,0.0,0.0,0.0,14.978525161743164,60.0,19.39146041870117,0.0,-1.043710753378946e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.978515625,0.0,0.0,0.000116138588055,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,0.0001222996070282,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97930908203125,0.0,0.0,9.033013338921592e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.976806640625,0.0,0.0,0.0001222995779244,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789733886719,0.0,0.0,0.0005801350343972,286.84735107421875,294.1499938964844,298.8695068359375,296.0478820800781,299.8287658691406,298.8955383300781,287.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237440505065,3.363212641716018e-08,0.0012374069774523,-0.0868590921163559,0.0,0.0,0.0,14.978514671325684,60.0,19.385313034057617,0.0,-1.0440196973604544e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
