time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98052978515625,0.0,0.0,0.000116347669973,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774780273437,0.0,0.0,0.0001225197775056,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812927246094,0.0,0.0,9.049275104189292e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9788513183594,0.0,0.0,0.0001225197484018,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809875488281,0.0,0.0,0.0005811795126646,286.8529968261719,294.1499938964844,298.83612060546875,296.02020263671875,299.80712890625,298.86090087890625,287.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239672768861,3.3892696649218124e-08,0.0012396388920024,-0.0875343158841133,0.0,0.0,0.0,14.978384971618652,60.0,19.309043884277344,0.0,-1.0477820922005777e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98052978515625,0.0,0.0,0.000116347669973,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774780273437,0.0,0.0,0.0001225197775056,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812927246094,0.0,0.0,9.049275104189292e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9788513183594,0.0,0.0,0.0001225197484018,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809875488281,0.0,0.0,0.0005811795126646,286.8529968261719,294.1499938964844,298.83612060546875,296.02020263671875,299.80712890625,298.86090087890625,287.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239672768861,3.3892696649218124e-08,0.0012396388920024,-0.0875343158841133,0.0,0.0,0.0,14.978384971618652,60.0,19.309043884277344,0.0,-1.0477820922005777e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815368652344,0.0,0.0,0.0001164495479315,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,0.0001226270687766,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822692871094,0.0,0.0,9.057198622031136e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798583984375,0.0,0.0,0.0001226270251208,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,0.0005816883640363,286.8558044433594,294.1499938964844,298.8202514648437,296.0072937011719,299.7962951660156,298.8435363769531,287.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407547328621,3.4019652872530066e-08,0.0012407207395881,-0.0878632664680481,0.0,0.0,0.0,14.97832202911377,60.0,19.27083206176757,0.0,-1.0496177793584138e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9826354980469,0.0,0.0,0.0001165321882581,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0001227140892297,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833984375,0.0,0.0,9.063626202987508e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809875488281,0.0,0.0,0.0001227140601258,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98309326171875,0.0,0.0,0.0005821011727675,286.8587341308594,294.1499938964844,298.8049621582031,295.9950256347656,299.78533935546875,298.8278503417969,287.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416337849572,3.412263538393745e-08,0.0012415996752679,-0.0881300792098045,0.0,0.0,0.0,14.978271484375,60.0,19.234514236450195,0.0,-1.05110792958385e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,0.0001166946603916,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.98199462890625,0.0,0.0,0.000122885176097,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856872558594,0.0,0.0,9.07626308617182e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833068847656,0.0,0.0,0.0001228851469932,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9853820800781,0.0,0.0,0.0005829128203913,286.8646850585937,294.1499938964844,298.77618408203125,295.9725952148437,299.7633972167969,298.7973327636719,287.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243368606083,3.4325118747347005e-08,0.0012433342635631,-0.0886546149849891,0.0,0.0,0.0,14.978171348571776,60.0,19.163402557373047,0.0,-1.0540408368342469e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,0.0001166946603916,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.98199462890625,0.0,0.0,0.000122885176097,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856872558594,0.0,0.0,9.07626308617182e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833068847656,0.0,0.0,0.0001228851469932,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9853820800781,0.0,0.0,0.0005829128203913,286.8646850585937,294.1499938964844,298.77618408203125,295.9725952148437,299.7633972167969,298.7973327636719,287.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243368606083,3.4325118747347005e-08,0.0012433342635631,-0.0886546149849891,0.0,0.0,0.0,14.978171348571776,60.0,19.163402557373047,0.0,-1.0540408368342469e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874572753906,0.0,0.0,0.0001168239396065,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98455810546875,0.0,0.0,0.000123021309264,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881896972656,0.0,0.0,9.08631773199886e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,0.0001230212801601,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,0.0005835585761815,286.8708190917969,294.1499938964844,298.75,295.9530639648437,299.7413024902344,298.7699890136719,287.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447430053725,3.4486216549112214e-08,0.001244708430022,-0.0890719071030616,0.0,0.0,0.0,14.9780912399292,60.0,19.096410751342773,0.0,-1.0563773855665205e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874572753906,0.0,0.0,0.0001168239396065,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98455810546875,0.0,0.0,0.000123021309264,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881896972656,0.0,0.0,9.08631773199886e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,0.0001230212801601,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,0.0005835585761815,286.8708190917969,294.1499938964844,298.75,295.9530639648437,299.7413024902344,298.7699890136719,287.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447430053725,3.4486216549112214e-08,0.001244708430022,-0.0890719071030616,0.0,0.0,0.0,14.9780912399292,60.0,19.096410751342773,0.0,-1.0563773855665205e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,0.0001169565875898,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872131347656,0.0,0.0,0.0001231609930982,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908142089844,0.0,0.0,9.096634312300012e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.988525390625,0.0,0.0,0.0001231609639944,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905090332031,0.0,0.0,0.0005842212121933,286.8770751953125,294.1499938964844,298.7276306152344,295.9375915527344,299.71923828125,298.7449951171875,287.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461571022868,3.46515243165868e-08,0.0012461224105209,-0.0895000398159027,0.0,0.0,0.0,14.978009223937988,60.0,19.0345401763916,0.0,-1.0587775278736444e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,0.0001169565875898,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872131347656,0.0,0.0,0.0001231609930982,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908142089844,0.0,0.0,9.096634312300012e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.988525390625,0.0,0.0,0.0001231609639944,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905090332031,0.0,0.0,0.0005842212121933,286.8770751953125,294.1499938964844,298.7276306152344,295.9375915527344,299.71923828125,298.7449951171875,287.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461571022868,3.46515243165868e-08,0.0012461224105209,-0.0895000398159027,0.0,0.0,0.0,14.978009223937988,60.0,19.0345401763916,0.0,-1.0587775278736444e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928894042969,0.0,0.0,0.0001171037656604,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,0.0001233159709954,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936218261719,0.0,0.0,9.108081576414406e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913330078125,0.0,0.0,0.0001233159564435,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933166503906,0.0,0.0,0.0005849564331583,286.8835144042969,294.1499938964844,298.7098693847656,295.9269714355469,299.6972351074219,298.72412109375,287.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477238196879,3.4834940265682235e-08,0.0012476888950914,-0.0899750217795372,0.0,0.0,0.0,14.97791862487793,60.0,18.984878540039062,0.0,-1.0614438394895845e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928894042969,0.0,0.0,0.0001171037656604,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,0.0001233159709954,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936218261719,0.0,0.0,9.108081576414406e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913330078125,0.0,0.0,0.0001233159564435,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933166503906,0.0,0.0,0.0005849564331583,286.8835144042969,294.1499938964844,298.7098693847656,295.9269714355469,299.6972351074219,298.72412109375,287.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477238196879,3.4834940265682235e-08,0.0012476888950914,-0.0899750217795372,0.0,0.0,0.0,14.97791862487793,60.0,18.984878540039062,0.0,-1.0614438394895845e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.994384765625,0.0,0.0,0.0001171859621535,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9915771484375,0.0,0.0,0.0001234025403391,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,9.114474232774228e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99285888671875,0.0,0.0,0.0001234025112353,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99481201171875,0.0,0.0,0.0005853670299984,286.8868103027344,294.1499938964844,298.70263671875,295.9233703613281,299.68634033203125,298.7159118652344,287.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486005434766,3.4937379211896775e-08,0.0012485655024647,-0.0902402773499488,0.0,0.0,0.0,14.977867126464844,60.0,18.96617126464844,0.0,-1.0629344160406617e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99591064453125,0.0,0.0,0.0001172699267044,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931030273437,0.0,0.0,0.000123490957776,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966125488281,0.0,0.0,9.12100513232872e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.994384765625,0.0,0.0,0.0001234909286722,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963073730469,0.0,0.0,0.0005857864161953,286.89013671875,294.1499938964844,298.6964111328125,295.9208984375,299.6754455566406,298.70819091796875,287.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494954280555,3.50420137351648e-08,0.0012494603870436,-0.0905112028121948,0.0,0.0,0.0,14.977815628051758,60.0,18.94890594482422,0.0,-1.0644580328289521e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990234375,0.0,0.0,0.0001174474236904,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99627685546875,0.0,0.0,0.0001236778625752,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997253417969,0.0,0.0,9.134809806710108e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975280761719,0.0,0.0,0.0001236778334714,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994506835937,0.0,0.0,0.000586673093494,286.8968811035156,294.1499938964844,298.6869506835937,295.9190673828125,299.6538391113281,298.6951904296875,287.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513848487287,3.526321634694796e-08,0.0012513495748862,-0.0910838693380355,0.0,0.0,0.0,14.977705955505373,60.0,18.92185401916504,0.0,-1.0676826178723789e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990234375,0.0,0.0,0.0001174474236904,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99627685546875,0.0,0.0,0.0001236778625752,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997253417969,0.0,0.0,9.134809806710108e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975280761719,0.0,0.0,0.0001236778334714,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994506835937,0.0,0.0,0.000586673093494,286.8968811035156,294.1499938964844,298.6869506835937,295.9190673828125,299.6538391113281,298.6951904296875,287.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513848487287,3.526321634694796e-08,0.0012513495748862,-0.0910838693380355,0.0,0.0,0.0,14.977705955505373,60.0,18.92185401916504,0.0,-1.0676826178723789e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,0.000117645249702,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.999755859375,0.0,0.0,0.0001238861877936,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00311279296875,0.0,0.0,9.150196274276824e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009765625,0.0,0.0,0.0001238861586898,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028381347656,0.0,0.0,0.0005876612849533,286.9039306640625,294.1499938964844,298.6810913085937,295.9211730957031,299.6328430175781,298.6884765625,287.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534930137917,3.5509756912688324e-08,0.0012534575071185,-0.0917220488190651,0.0,0.0,0.0,14.977583885192873,60.0,18.91398429870605,0.0,-1.0712822984260129e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,0.000117645249702,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.999755859375,0.0,0.0,0.0001238861877936,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00311279296875,0.0,0.0,9.150196274276824e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009765625,0.0,0.0,0.0001238861586898,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028381347656,0.0,0.0,0.0005876612849533,286.9039306640625,294.1499938964844,298.6810913085937,295.9211730957031,299.6328430175781,298.6884765625,287.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534930137917,3.5509756912688324e-08,0.0012534575071185,-0.0917220488190651,0.0,0.0,0.0,14.977583885192873,60.0,18.91398429870605,0.0,-1.0712822984260129e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058898925781,0.0,0.0,0.0001178450183942,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00323486328125,0.0,0.0,0.0001240965502802,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065612792969,0.0,0.0,9.16573335416615e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0001240965211763,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062866210937,0.0,0.0,0.000588659197092,286.9109802246094,294.1499938964844,298.6785583496094,295.9269104003906,299.6119079589844,298.6822204589844,287.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556206202134,3.575871332373026e-08,0.0012555848807096,-0.0923663601279258,0.0,0.0,0.0,14.977459907531738,60.0,18.908342361450195,0.0,-1.074923403621142e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058898925781,0.0,0.0,0.0001178450183942,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00323486328125,0.0,0.0,0.0001240965502802,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065612792969,0.0,0.0,9.16573335416615e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0001240965211763,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062866210937,0.0,0.0,0.000588659197092,286.9109802246094,294.1499938964844,298.6785583496094,295.9269104003906,299.6119079589844,298.6822204589844,287.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556206202134,3.575871332373026e-08,0.0012555848807096,-0.0923663601279258,0.0,0.0,0.0,14.977459907531738,60.0,18.908342361450195,0.0,-1.074923403621142e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096130371094,0.0,0.0,0.0001180599065264,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069885253906,0.0,0.0,0.000124322832562,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01025390625,0.0,0.0,9.182446956401692e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,0.0001243228034581,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.010009765625,0.0,0.0,0.0005897326045669,286.91827392578125,294.1499938964844,298.67901611328125,295.9360046386719,299.5916442871094,298.68121337890625,287.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.602652043355192e-08,0.0012578748865053,-0.0930593386292457,0.0,0.0,0.0,14.977327346801758,60.0,18.91847801208496,0.0,-1.0788470206080093e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096130371094,0.0,0.0,0.0001180599065264,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069885253906,0.0,0.0,0.000124322832562,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01025390625,0.0,0.0,9.182446956401692e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,0.0001243228034581,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.010009765625,0.0,0.0,0.0005897326045669,286.91827392578125,294.1499938964844,298.67901611328125,295.9360046386719,299.5916442871094,298.68121337890625,287.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.602652043355192e-08,0.0012578748865053,-0.0930593386292457,0.0,0.0,0.0,14.977327346801758,60.0,18.91847801208496,0.0,-1.0788470206080093e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,0.0001181687475764,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,0.0001244374579982,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121765136719,0.0,0.0,9.190912533085792e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101013183594,0.0,0.0,0.0001244374288944,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119323730469,0.0,0.0,0.0005902763223275,286.9220275878906,294.1499938964844,298.68023681640625,295.94171142578125,299.5817565917969,298.68194580078125,287.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217014723589e-08,0.0012590350816026,-0.0934102982282638,0.0,0.0,0.0,14.97726058959961,60.0,18.92823982238769,0.0,-1.0808371797565997e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135192871094,0.0,0.0,0.000118278323498,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01092529296875,0.0,0.0,0.0001245528401341,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01416015625,0.0,0.0,9.199434862239286e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120849609375,0.0,0.0,0.0001245528110302,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138854980469,0.0,0.0,0.0005908236489631,286.92578125,294.1499938964844,298.6820983886719,295.9481506347656,299.57196044921875,298.68316650390625,287.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.0937635600566864,0.0,0.0,0.0,14.977192878723145,60.0,18.93966293334961,0.0,-1.082842473465462e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0175476074219,0.0,0.0,0.0001184989523608,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150146484375,0.0,0.0,0.0001247851760126,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0181884765625,0.0,0.0,9.216595208272338e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0161437988281,0.0,0.0,0.0001247851469088,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179138183594,0.0,0.0,0.0005919257528148,286.93341064453125,294.1499938964844,298.6875,295.9630126953125,299.552734375,298.6868896484375,288.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,14.977056503295898,60.0,18.966815948486328,0.0,-1.0868858879575782e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0175476074219,0.0,0.0,0.0001184989523608,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150146484375,0.0,0.0,0.0001247851760126,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0181884765625,0.0,0.0,9.216595208272338e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0161437988281,0.0,0.0,0.0001247851469088,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179138183594,0.0,0.0,0.0005919257528148,286.93341064453125,294.1499938964844,298.6875,295.9630126953125,299.552734375,298.6868896484375,288.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,14.977056503295898,60.0,18.966815948486328,0.0,-1.0868858879575782e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02178955078125,0.0,0.0,0.0001187201924039,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.019287109375,0.0,0.0,0.0001250181521754,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223999023437,0.0,0.0,9.233802848029882e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204162597656,0.0,0.0,0.0001250181230716,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02215576171875,0.0,0.0,0.0005930309416726,286.94122314453125,294.1499938964844,298.69488525390625,295.9803466796875,299.53424072265625,298.6932373046875,288.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.6849417739404096e-08,0.0012649091659113,-0.0951878428459167,0.0,0.0,0.0,14.976919174194336,60.0,19.00273895263672,0.0,-1.0909480607779189e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02178955078125,0.0,0.0,0.0001187201924039,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.019287109375,0.0,0.0,0.0001250181521754,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223999023437,0.0,0.0,9.233802848029882e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204162597656,0.0,0.0,0.0001250181230716,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02215576171875,0.0,0.0,0.0005930309416726,286.94122314453125,294.1499938964844,298.69488525390625,295.9803466796875,299.53424072265625,298.6932373046875,288.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.6849417739404096e-08,0.0012649091659113,-0.0951878428459167,0.0,0.0,0.0,14.976919174194336,60.0,19.00273895263672,0.0,-1.0909480607779189e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0261535644531,0.0,0.0,0.0001189398972201,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.023681640625,0.0,0.0,0.0001252495130756,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267639160156,0.0,0.0,9.250890434486791e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248107910156,0.0,0.0,0.0001252494839718,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,0.0005941283889114,286.9491577148437,294.1499938964844,298.70391845703125,295.9997863769531,299.51617431640625,298.7009582519531,288.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,14.976783752441406,60.0,19.04328346252441,0.0,-1.094989485750375e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0261535644531,0.0,0.0,0.0001189398972201,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.023681640625,0.0,0.0,0.0001252495130756,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267639160156,0.0,0.0,9.250890434486791e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248107910156,0.0,0.0,0.0001252494839718,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,0.0005941283889114,286.9491577148437,294.1499938964844,298.70391845703125,295.9997863769531,299.51617431640625,298.7009582519531,288.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,14.976783752441406,60.0,19.04328346252441,0.0,-1.094989485750375e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,0.0001191546762129,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282592773437,0.0,0.0,0.0001254756789421,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312805175781,0.0,0.0,9.267595305573197e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293273925781,0.0,0.0,0.0001254756498383,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310363769531,0.0,0.0,0.0005952012725174,286.9572448730469,294.1499938964844,298.7142944335937,296.0210876464844,299.4986877441406,298.7101135253906,288.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,14.976651191711426,60.0,19.089008331298828,0.0,-1.0989474930056537e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,0.0001191546762129,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282592773437,0.0,0.0,0.0001254756789421,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312805175781,0.0,0.0,9.267595305573197e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293273925781,0.0,0.0,0.0001254756498383,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310363769531,0.0,0.0,0.0005952012725174,286.9572448730469,294.1499938964844,298.7142944335937,296.0210876464844,299.4986877441406,298.7101135253906,288.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,14.976651191711426,60.0,19.089008331298828,0.0,-1.0989474930056537e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329895019531,0.0,0.0,0.0001192586278193,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03057861328125,0.0,0.0,0.0001255851384485,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335998535156,0.0,0.0,9.275680349674076e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316772460937,0.0,0.0,0.0001255851238965,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0333557128906,0.0,0.0,0.0005957205430604,286.9613342285156,294.1499938964844,298.7198486328125,296.0323181152344,299.4902038574219,298.7152404785156,288.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226136803627,0.0,0.0,0.0,14.976587295532228,60.0,19.113889694213867,0.0,-1.1008657452293846e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03533935546875,0.0,0.0,0.0001193613643408,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.032958984375,0.0,0.0,0.0001256933319382,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03594970703125,0.0,0.0,9.283670806325972e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340270996094,0.0,0.0,0.0001256933028344,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03570556640625,0.0,0.0,0.0005962337600067,286.9654541015625,294.1499938964844,298.72564697265625,296.0438842773437,299.4818115234375,298.72052001953125,288.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,14.976523399353027,60.0,19.13935852050781,0.0,-1.1027631785509585e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401306152344,0.0,0.0,0.0001195605218526,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03778076171875,0.0,0.0,0.0001259030541405,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04071044921875,0.0,0.0,9.299160592490809e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.038818359375,0.0,0.0,0.0001259030250366,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404663085937,0.0,0.0,0.0005972285871393,286.9737854003906,294.1499938964844,298.7376403808594,296.06793212890625,299.4653625488281,298.7315979003906,288.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.001273862668313,-0.0978949069976806,0.0,0.0,0.0,14.976400375366213,60.0,19.19222450256348,0.0,-1.1064460636589505e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401306152344,0.0,0.0,0.0001195605218526,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03778076171875,0.0,0.0,0.0001259030541405,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04071044921875,0.0,0.0,9.299160592490809e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.038818359375,0.0,0.0,0.0001259030250366,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404663085937,0.0,0.0,0.0005972285871393,286.9737854003906,294.1499938964844,298.7376403808594,296.06793212890625,299.4653625488281,298.7315979003906,288.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.001273862668313,-0.0978949069976806,0.0,0.0,0.0,14.976400375366213,60.0,19.19222450256348,0.0,-1.1064460636589505e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,0.0001197388774016,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,0.0001260908611584,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,9.313032205682248e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438842773437,0.0,0.0,0.0001260908320546,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455017089844,0.0,0.0,0.0005981195135973,286.9823303222656,294.1499938964844,298.75,296.0929260253906,299.4499206542969,298.7435607910156,288.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811897286709609e-08,0.0012757616350427,-0.0984692052006721,0.0,0.0,0.0,14.976289749145508,60.0,19.248619079589844,0.0,-1.1097494478917724e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,0.0001197388774016,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,0.0001260908611584,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,9.313032205682248e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438842773437,0.0,0.0,0.0001260908320546,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455017089844,0.0,0.0,0.0005981195135973,286.9823303222656,294.1499938964844,298.75,296.0929260253906,299.4499206542969,298.7435607910156,288.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811897286709609e-08,0.0012757616350427,-0.0984692052006721,0.0,0.0,0.0,14.976289749145508,60.0,19.248619079589844,0.0,-1.1097494478917724e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502624511719,0.0,0.0,0.0001199094112962,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480041503906,0.0,0.0,0.0001262704463442,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,9.326297004008666e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04901123046875,0.0,0.0,0.0001262704317923,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05059814453125,0.0,0.0,0.0005989714409224,286.990966796875,294.1499938964844,298.7623596191406,296.1185302734375,299.4347839355469,298.7554016113281,288.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277619623579,3.8331517515644016e-08,0.0012775813229382,-0.0990182533860206,0.0,0.0,0.0,14.976184844970703,60.0,19.305025100708008,0.0,-1.112912713097103e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
