time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502624511719,0.0,0.0,0.0001199094112962,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480041503906,0.0,0.0,0.0001262704463442,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,9.326297004008666e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04901123046875,0.0,0.0,0.0001262704317923,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05059814453125,0.0,0.0,0.0005989714409224,286.990966796875,294.1499938964844,298.7623596191406,296.1185302734375,299.4347839355469,298.7554016113281,288.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277619623579,3.8331517515644016e-08,0.0012775813229382,-0.0990182533860206,0.0,0.0,0.0,14.976184844970703,60.0,19.305025100708008,0.0,-1.112912713097103e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,0.0001200591868837,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05328369140625,0.0,0.0,0.0001264281600015,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560913085937,0.0,0.0,9.337945084553212e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,0.0001264281454496,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05584716796875,0.0,0.0,0.0005997195839881,286.9997253417969,294.1499938964844,298.7743530273437,296.1444396972656,299.4201965332031,298.76727294921875,288.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792130000889,3.851817353961452e-08,0.0012791744666174,-0.0995003581047058,0.0,0.0,0.0,14.976092338562012,60.0,19.36078643798828,0.0,-1.1156944879076037e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,0.0001200591868837,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05328369140625,0.0,0.0,0.0001264281600015,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560913085937,0.0,0.0,9.337945084553212e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,0.0001264281454496,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05584716796875,0.0,0.0,0.0005997195839881,286.9997253417969,294.1499938964844,298.7743530273437,296.1444396972656,299.4201965332031,298.76727294921875,288.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792130000889,3.851817353961452e-08,0.0012791744666174,-0.0995003581047058,0.0,0.0,0.0,14.976092338562012,60.0,19.36078643798828,0.0,-1.1156944879076037e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0581970214844,0.0,0.0,0.0001201273335027,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05596923828125,0.0,0.0,0.0001264999300474,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0587463378906,0.0,0.0,9.343245619675145e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569763183594,0.0,0.0,0.0001264999009435,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0585327148437,0.0,0.0,0.0006000599823892,287.0041198730469,294.1499938964844,298.7801513671875,296.1574401855469,299.4130554199219,298.7731628417969,288.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799381511285,3.860309760739256e-08,0.001279899617657,-0.099719688296318,0.0,0.0,0.0,14.97605037689209,60.0,19.389135360717773,0.0,-1.1169612434969169e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,0.0001201880877488,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586853027344,0.0,0.0,0.0001265639002667,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614624023437,0.0,0.0,9.347970626549797e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596923828125,0.0,0.0,0.0001265638711629,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06121826171875,0.0,0.0,0.0006003634771332,287.0085754394531,294.1499938964844,298.78570556640625,296.1703796386719,299.4060974121094,298.77886962890625,288.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805854203179,3.867881304131515e-08,0.0012805467704311,-0.0999152213335037,0.0,0.0,0.0,14.976012229919434,60.0,19.41681861877441,0.0,-1.1180912906638697e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06640625,0.0,0.0,0.0001202963831019,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,0.0001266779436264,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06695556640625,0.0,0.0,9.356393275083974e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652160644531,0.0,0.0,0.0001266779145225,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0667419433594,0.0,0.0,0.000600904400926,287.017578125,294.1499938964844,298.79608154296875,296.196044921875,299.3924560546875,298.78973388671875,288.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817421229556,3.881378063397278e-08,0.0012817032402381,-0.1002637296915054,0.0,0.0,0.0,14.975945472717283,60.0,19.470659255981445,0.0,-1.1201069582966738e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06640625,0.0,0.0,0.0001202963831019,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,0.0001266779436264,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06695556640625,0.0,0.0,9.356393275083974e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652160644531,0.0,0.0,0.0001266779145225,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0667419433594,0.0,0.0,0.000600904400926,287.017578125,294.1499938964844,298.79608154296875,296.196044921875,299.3924560546875,298.78973388671875,288.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817421229556,3.881378063397278e-08,0.0012817032402381,-0.1002637296915054,0.0,0.0,0.0,14.975945472717283,60.0,19.470659255981445,0.0,-1.1201069582966738e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721740722656,0.0,0.0,0.0001203593783429,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700378417969,0.0,0.0,0.000126744271256,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0727233886719,0.0,0.0,9.361292904941364e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710144042969,0.0,0.0,0.0001267442567041,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.072509765625,0.0,0.0,0.0006012191297486,287.0267639160156,294.1499938964844,298.8051147460937,296.2210998535156,299.3797607421875,298.7985534667969,288.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824109289795,3.889228494813325e-08,0.001282372046262,-0.1004664376378059,0.0,0.0,0.0,14.975906372070312,60.0,19.51736068725586,0.0,-1.1212802775162345e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721740722656,0.0,0.0,0.0001203593783429,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700378417969,0.0,0.0,0.000126744271256,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0727233886719,0.0,0.0,9.361292904941364e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710144042969,0.0,0.0,0.0001267442567041,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.072509765625,0.0,0.0,0.0006012191297486,287.0267639160156,294.1499938964844,298.8051147460937,296.2210998535156,299.3797607421875,298.7985534667969,288.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824109289795,3.889228494813325e-08,0.001282372046262,-0.1004664376378059,0.0,0.0,0.0,14.975906372070312,60.0,19.51736068725586,0.0,-1.1212802775162345e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780639648437,0.0,0.0,0.0001204050931846,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0759582519531,0.0,0.0,0.0001267924089916,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,9.364848665427417e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.076904296875,0.0,0.0,0.0001267923944396,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.078369140625,0.0,0.0,0.0006014474784024,287.0360717773437,294.1499938964844,298.8125,296.2452697753906,299.3673400878906,298.8060913085937,288.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829027837142,3.894925626468648e-08,0.0012828639009967,-0.1006135269999504,0.0,0.0,0.0,14.975878715515137,60.0,19.55998992919922,0.0,-1.1221320761478637e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780639648437,0.0,0.0,0.0001204050931846,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0759582519531,0.0,0.0,0.0001267924089916,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,9.364848665427417e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.076904296875,0.0,0.0,0.0001267923944396,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.078369140625,0.0,0.0,0.0006014474784024,287.0360717773437,294.1499938964844,298.8125,296.2452697753906,299.3673400878906,298.8060913085937,288.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829027837142,3.894925626468648e-08,0.0012828639009967,-0.1006135269999504,0.0,0.0,0.0,14.975878715515137,60.0,19.55998992919922,0.0,-1.1221320761478637e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840759277344,0.0,0.0,0.0001204198415507,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820007324219,0.0,0.0,0.000126807950437,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845947265625,0.0,0.0,9.365996083943172e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829467773437,0.0,0.0,0.0001268079213332,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843811035156,0.0,0.0,0.0006015211693011,287.04547119140625,294.1499938964844,298.8179016113281,296.2682189941406,299.35528564453125,298.8119506835937,288.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830601772293,3.896763445254693e-08,0.0012830212945118,-0.1006609722971916,0.0,0.0,0.0,14.975869178771973,60.0,19.59671974182129,0.0,-1.1224069140780557e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840759277344,0.0,0.0,0.0001204198415507,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820007324219,0.0,0.0,0.000126807950437,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845947265625,0.0,0.0,9.365996083943172e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829467773437,0.0,0.0,0.0001268079213332,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843811035156,0.0,0.0,0.0006015211693011,287.04547119140625,294.1499938964844,298.8179016113281,296.2682189941406,299.35528564453125,298.8119506835937,288.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830601772293,3.896763445254693e-08,0.0012830212945118,-0.1006609722971916,0.0,0.0,0.0,14.975869178771973,60.0,19.59671974182129,0.0,-1.1224069140780557e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870666503906,0.0,0.0,0.0001204344152938,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,0.0001268233027076,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.08758544921875,0.0,0.0,9.367129678139464e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859375,0.0,0.0,0.0001268232736038,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873718261719,0.0,0.0,0.0006015939870849,287.0501708984375,294.1499938964844,298.8197631835937,296.2791442871094,299.3492431640625,298.8153381347656,288.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832164065912,3.898579592487295e-08,0.0012831775238737,-0.1007078662514686,0.0,0.0,0.0,14.975860595703123,60.0,19.616655349731445,0.0,-1.1226785545659369e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901794433594,0.0,0.0,0.0001204064537887,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.088134765625,0.0,0.0,0.0001267938496312,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906982421875,0.0,0.0,9.364954166812822e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0890808105469,0.0,0.0,0.0001267938205273,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904846191406,0.0,0.0,0.0006014542886987,287.0549621582031,294.1499938964844,298.82098388671875,296.2896728515625,299.34344482421875,298.8163757324219,288.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829126790165,3.895093314554288e-08,0.0012828736798837,-0.1006178557872772,0.0,0.0,0.0,14.97587776184082,60.0,19.62768745422364,0.0,-1.1221572293607097e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.096435546875,0.0,0.0,0.0001203434512717,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,0.0001267275074496,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.096923828125,0.0,0.0,9.36005380935967e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953369140625,0.0,0.0,0.0001267274783458,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09674072265625,0.0,0.0,0.0006011396180838,287.0645751953125,294.1499938964844,298.8214416503906,296.3092956542969,299.33184814453125,298.81768798828125,288.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822457356378,3.887240751510036e-08,0.0012822068529203,-0.1004151105880737,0.0,0.0,0.0,14.975916862487791,60.0,19.64790916442871,0.0,-1.120983057489866e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.096435546875,0.0,0.0,0.0001203434512717,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,0.0001267275074496,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.096923828125,0.0,0.0,9.36005380935967e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953369140625,0.0,0.0,0.0001267274783458,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09674072265625,0.0,0.0,0.0006011396180838,287.0645751953125,294.1499938964844,298.8214416503906,296.3092956542969,299.33184814453125,298.81768798828125,288.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822457356378,3.887240751510036e-08,0.0012822068529203,-0.1004151105880737,0.0,0.0,0.0,14.975916862487791,60.0,19.64790916442871,0.0,-1.120983057489866e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028137207031,0.0,0.0,0.0001202457424369,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.100830078125,0.0,0.0,0.0001266246108571,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033020019531,0.0,0.0,9.352454799227417e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0001266245963051,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10308837890625,0.0,0.0,0.0006006516050547,287.0742492675781,294.1499938964844,298.81890869140625,296.3267822265625,299.3204040527344,298.8162536621094,288.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812057975679,3.8750624042904747e-08,0.0012811670312657,-0.1001006513833999,0.0,0.0,0.0,14.975976943969728,60.0,19.65825462341309,0.0,-1.119163428597858e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028137207031,0.0,0.0,0.0001202457424369,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.100830078125,0.0,0.0,0.0001266246108571,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033020019531,0.0,0.0,9.352454799227417e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0001266245963051,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10308837890625,0.0,0.0,0.0006006516050547,287.0742492675781,294.1499938964844,298.81890869140625,296.3267822265625,299.3204040527344,298.8162536621094,288.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812057975679,3.8750624042904747e-08,0.0012811670312657,-0.1001006513833999,0.0,0.0,0.0,14.975976943969728,60.0,19.65825462341309,0.0,-1.119163428597858e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092834472656,0.0,0.0,0.000120107026305,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073303222656,0.0,0.0,0.000126478538732,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097717285156,0.0,0.0,9.341665281681344e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10821533203125,0.0,0.0,0.0001264785096282,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.10955810546875,0.0,0.0,0.0005999586428515,287.0840148925781,294.1499938964844,298.81304931640625,296.3418273925781,299.3090515136719,298.8119812011719,288.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727788642,3.857772767901224e-08,0.0012796891387552,-0.0996541529893875,0.0,0.0,0.0,14.976062774658203,60.0,19.658126831054688,0.0,-1.1165826663273037e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092834472656,0.0,0.0,0.000120107026305,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073303222656,0.0,0.0,0.000126478538732,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097717285156,0.0,0.0,9.341665281681344e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10821533203125,0.0,0.0,0.0001264785096282,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.10955810546875,0.0,0.0,0.0005999586428515,287.0840148925781,294.1499938964844,298.81304931640625,296.3418273925781,299.3090515136719,298.8119812011719,288.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727788642,3.857772767901224e-08,0.0012796891387552,-0.0996541529893875,0.0,0.0,0.0,14.976062774658203,60.0,19.658126831054688,0.0,-1.1165826663273037e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158447265625,0.0,0.0,0.0001199224716401,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1139221191406,0.0,0.0,0.0001262841979041,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163330078125,0.0,0.0,9.327311272500084e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,0.0001262841688003,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161193847656,0.0,0.0,0.0005990368081256,287.0938415527344,294.1499938964844,298.8035888671875,296.3541259765625,299.2977294921875,298.8043518066406,288.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777593219652,3.834770012645095e-08,0.0012777210213243,-0.0990600511431694,0.0,0.0,0.0,14.976177215576172,60.0,19.6456356048584,0.0,-1.1131537291930726e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158447265625,0.0,0.0,0.0001199224716401,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1139221191406,0.0,0.0,0.0001262841979041,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163330078125,0.0,0.0,9.327311272500084e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,0.0001262841688003,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161193847656,0.0,0.0,0.0005990368081256,287.0938415527344,294.1499938964844,298.8035888671875,296.3541259765625,299.2977294921875,298.8043518066406,288.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777593219652,3.834770012645095e-08,0.0012777210213243,-0.0990600511431694,0.0,0.0,0.0,14.976177215576172,60.0,19.6456356048584,0.0,-1.1131537291930726e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.119140625,0.0,0.0,0.0001198318641399,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0001261887664441,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195983886719,0.0,0.0,9.320263052359223e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181030273437,0.0,0.0,0.0001261887518921,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194152832031,0.0,0.0,0.0005985841853544,287.0987854003906,294.1499938964844,298.79736328125,296.359130859375,299.29205322265625,298.8005676269531,288.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767968000844,3.823476646402924e-08,0.0012767586158588,-0.0987683236598968,0.0,0.0,0.0,14.976232528686523,60.0,19.6398868560791,0.0,-1.1114721587546229e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224670410156,0.0,0.0,0.0001196998855448,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.12060546875,0.0,0.0,0.0001260497956536,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229553222656,0.0,0.0,9.309998858952896e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214294433594,0.0,0.0,0.0001260497811017,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1227722167969,0.0,0.0,0.0005979249253869,287.1037292480469,294.1499938964844,298.7901306152344,296.36334228515625,299.2863464355469,298.7940673828125,288.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753839837387,3.807027226798709e-08,0.0012753459159284,-0.0983433797955513,0.0,0.0,0.0,14.976314544677734,60.0,19.62384986877441,0.0,-1.1090252627354857e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12921142578125,0.0,0.0,0.000119409232866,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273803710937,0.0,0.0,0.0001257437252206,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12969970703125,0.0,0.0,9.287391731049864e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282043457031,0.0,0.0,0.0001257436961168,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295166015625,0.0,0.0,0.0005964730517007,287.1137084960937,294.1499938964844,298.7723693847656,296.36920166015625,299.2747802734375,298.7782897949219,288.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770801626501452e-08,0.0012722534593194,-0.0974073484539985,0.0,0.0,0.0,14.97649383544922,60.0,19.58222389221192,0.0,-1.103645743683046e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12921142578125,0.0,0.0,0.000119409232866,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273803710937,0.0,0.0,0.0001257437252206,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12969970703125,0.0,0.0,9.287391731049864e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282043457031,0.0,0.0,0.0001257436961168,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295166015625,0.0,0.0,0.0005964730517007,287.1137084960937,294.1499938964844,298.7723693847656,296.36920166015625,299.2747802734375,298.7782897949219,288.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770801626501452e-08,0.0012722534593194,-0.0974073484539985,0.0,0.0,0.0,14.97649383544922,60.0,19.58222389221192,0.0,-1.103645743683046e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360778808594,0.0,0.0,0.0001190705879707,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1342468261719,0.0,0.0,0.000125387115986,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13653564453125,0.0,0.0,9.26105276448652e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13507080078125,0.0,0.0,0.0001253870868822,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,0.0005947814788669,287.12371826171875,294.1499938964844,298.75,296.3713684082031,299.2629089355469,298.75738525390625,288.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686840491369,3.728595032725934e-08,0.0012686466798186,-0.0963164642453193,0.0,0.0,0.0,14.976702690124512,60.0,19.523025512695312,0.0,-1.097394672910923e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360778808594,0.0,0.0,0.0001190705879707,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1342468261719,0.0,0.0,0.000125387115986,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13653564453125,0.0,0.0,9.26105276448652e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13507080078125,0.0,0.0,0.0001253870868822,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,0.0005947814788669,287.12371826171875,294.1499938964844,298.75,296.3713684082031,299.2629089355469,298.75738525390625,288.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686840491369,3.728595032725934e-08,0.0012686466798186,-0.0963164642453193,0.0,0.0,0.0,14.976702690124512,60.0,19.523025512695312,0.0,-1.097394672910923e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430053710937,0.0,0.0,0.000118680014566,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412048339844,0.0,0.0,0.000124975820654,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434326171875,0.0,0.0,9.230674913851544e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419982910156,0.0,0.0,0.0001249758061021,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14324951171875,0.0,0.0,0.000592830532696,287.1337890625,294.1499938964844,298.7201232910156,296.3678283691406,299.2506408691406,298.7308654785156,288.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645226670429,3.6799168157131135e-08,0.0012644858798012,-0.0950578972697258,0.0,0.0,0.0,14.976943969726562,60.0,19.44609642028809,0.0,-1.0902071068130681e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430053710937,0.0,0.0,0.000118680014566,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412048339844,0.0,0.0,0.000124975820654,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434326171875,0.0,0.0,9.230674913851544e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419982910156,0.0,0.0,0.0001249758061021,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14324951171875,0.0,0.0,0.000592830532696,287.1337890625,294.1499938964844,298.7201232910156,296.3678283691406,299.2506408691406,298.7308654785156,288.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645226670429,3.6799168157131135e-08,0.0012644858798012,-0.0950578972697258,0.0,0.0,0.0,14.976943969726562,60.0,19.44609642028809,0.0,-1.0902071068130681e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499938964844,0.0,0.0,0.0001182317428174,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482238769531,0.0,0.0,0.0001245037710759,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1504211425781,0.0,0.0,9.19580925256014e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,0.000124503756524,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1502685546875,0.0,0.0,0.0005905913421884,287.1438903808594,294.1499938964844,298.6805725097656,296.35711669921875,299.2378234863281,298.6968078613281,288.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.624048261485768e-08,0.0012597097083926,-0.0936128795146942,0.0,0.0,0.0,14.977221488952637,60.0,19.34755516052246,0.0,-1.0819868379030596e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499938964844,0.0,0.0,0.0001182317428174,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482238769531,0.0,0.0,0.0001245037710759,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1504211425781,0.0,0.0,9.19580925256014e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,0.000124503756524,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1502685546875,0.0,0.0,0.0005905913421884,287.1438903808594,294.1499938964844,298.6805725097656,296.35711669921875,299.2378234863281,298.6968078613281,288.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.624048261485768e-08,0.0012597097083926,-0.0936128795146942,0.0,0.0,0.0,14.977221488952637,60.0,19.34755516052246,0.0,-1.0819868379030596e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15350341796875,0.0,0.0,0.0001180004692287,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517333984375,0.0,0.0,0.0001242602302227,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539306640625,0.0,0.0,9.177820902550592e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15252685546875,0.0,0.0,0.0001242602011188,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537475585937,0.0,0.0,0.0005894360947422,287.1489562988281,294.1499938964844,298.6573791503906,296.3492431640625,299.2313842773437,298.6787109375,288.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572823325172,3.595224029595556e-08,0.0012572463601827,-0.0928671434521675,0.0,0.0,0.0,14.977364540100098,60.0,19.29564094543457,0.0,-1.0777579717569097e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15704345703125,0.0,0.0,0.0001177268131868,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553039550781,0.0,0.0,0.0001239720440935,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575012207031,0.0,0.0,9.156536543741822e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560974121094,0.0,0.0,0.0001239720295416,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573181152344,0.0,0.0,0.0005880690878257,287.154052734375,294.1499938964844,298.63201904296875,296.3397521972656,299.2243347167969,298.654541015625,288.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543621705844,3.5611179782790714e-08,0.001254326547496,-0.0919845476746559,0.0,0.0,0.0,14.977533340454102,60.0,19.22589683532715,0.0,-1.0727648458441764e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641540527344,0.0,0.0,0.0001171755211544,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624450683594,0.0,0.0,0.0001233915099874,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16461181640625,0.0,0.0,9.113658597925678e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632385253906,0.0,0.0,0.0001233914954354,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,0.0005853153415955,287.1642150878906,294.1499938964844,298.5751647949219,296.31622314453125,299.2103271484375,298.60662841796875,288.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248488551937,3.4924109826306455e-08,0.0012484536273404,-0.0902059152722358,0.0,0.0,0.0,14.97787380218506,60.0,19.08766365051269,0.0,-1.0627412194708088e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641540527344,0.0,0.0,0.0001171755211544,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624450683594,0.0,0.0,0.0001233915099874,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16461181640625,0.0,0.0,9.113658597925678e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632385253906,0.0,0.0,0.0001233914954354,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,0.0005853153415955,287.1642150878906,294.1499938964844,298.5751647949219,296.31622314453125,299.2103271484375,298.60662841796875,288.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248488551937,3.4924109826306455e-08,0.0012484536273404,-0.0902059152722358,0.0,0.0,0.0,14.97787380218506,60.0,19.08766365051269,0.0,-1.0627412194708088e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713256835937,0.0,0.0,0.0001165476278401,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1696472167969,0.0,0.0,0.0001227303146151,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717529296875,0.0,0.0,9.06482237041928e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17041015625,0.0,0.0,0.0001227303000632,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1716003417969,0.0,0.0,0.0005821788799948,287.1744079589844,294.1499938964844,298.5107421875,296.2870178222656,299.19537353515625,298.5489501953125,288.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417990947142,3.4141578453272814e-08,0.0012417649850249,-0.0881791561841964,0.0,0.0,0.0,14.978261947631836,60.0,18.92140769958496,0.0,-1.0513821280255797e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713256835937,0.0,0.0,0.0001165476278401,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1696472167969,0.0,0.0,0.0001227303146151,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717529296875,0.0,0.0,9.06482237041928e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17041015625,0.0,0.0,0.0001227303000632,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1716003417969,0.0,0.0,0.0005821788799948,287.1744079589844,294.1499938964844,298.5107421875,296.2870178222656,299.19537353515625,298.5489501953125,288.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417990947142,3.4141578453272814e-08,0.0012417649850249,-0.0881791561841964,0.0,0.0,0.0,14.978261947631836,60.0,18.92140769958496,0.0,-1.0513821280255797e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
