time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,0.0001158572558779,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1769104003906,0.0,0.0,0.0001220033154822,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789855957031,0.0,0.0,9.011126530822366e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776428222656,0.0,0.0,0.0001220033009303,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788024902344,0.0,0.0,0.0005787303089164,287.18463134765625,294.1499938964844,298.4393615722656,296.25262451171875,299.1793518066406,298.4837646484375,288.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344438582658,3.3281192912681945e-08,0.0012344105634838,-0.0859495177865028,0.0,0.0,0.0,14.97868824005127,60.0,18.73210525512696,0.0,-1.0389631199814177e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,0.0001158572558779,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1769104003906,0.0,0.0,0.0001220033154822,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789855957031,0.0,0.0,9.011126530822366e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776428222656,0.0,0.0,0.0001220033009303,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788024902344,0.0,0.0,0.0005787303089164,287.18463134765625,294.1499938964844,298.4393615722656,296.25262451171875,299.1793518066406,298.4837646484375,288.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344438582658,3.3281192912681945e-08,0.0012344105634838,-0.0859495177865028,0.0,0.0,0.0,14.97868824005127,60.0,18.73210525512696,0.0,-1.0389631199814177e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18585205078125,0.0,0.0,0.0001150704847532,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842041015625,0.0,0.0,0.0001211748021887,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1862487792969,0.0,0.0,8.949932816904038e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849365234375,0.0,0.0,0.0001211747876368,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18609619140625,0.0,0.0,0.0005748002440668,287.19482421875,294.1499938964844,298.3617858886719,296.21356201171875,299.1620788574219,298.41162109375,288.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260607909411,3.230067591175612e-08,0.0012260284274816,-0.0834070593118667,0.0,0.0,0.0,14.979174613952637,60.0,18.51774024963379,0.0,-1.0248999871009801e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18585205078125,0.0,0.0,0.0001150704847532,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842041015625,0.0,0.0,0.0001211748021887,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1862487792969,0.0,0.0,8.949932816904038e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849365234375,0.0,0.0,0.0001211747876368,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18609619140625,0.0,0.0,0.0005748002440668,287.19482421875,294.1499938964844,298.3617858886719,296.21356201171875,299.1620788574219,298.41162109375,288.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260607909411,3.230067591175612e-08,0.0012260284274816,-0.0834070593118667,0.0,0.0,0.0,14.979174613952637,60.0,18.51774024963379,0.0,-1.0248999871009801e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18951416015625,0.0,0.0,0.0001146462673204,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878662109375,0.0,0.0,0.0001207280802191,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899108886719,0.0,0.0,8.916937804315239e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885986328125,0.0,0.0,0.0001207280656672,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,0.0005726811941713,287.199951171875,294.1499938964844,298.32086181640625,296.1924133300781,299.15301513671875,298.3735656738281,288.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215406168252,3.177200724735485e-08,0.0012215088354423,-0.0820355638861656,0.0,0.0,0.0,14.979436874389648,60.0,18.402809143066406,0.0,-1.0173572206895189e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19317626953125,0.0,0.0,0.0001141374377766,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1915588378906,0.0,0.0,0.0001201922568725,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935729980469,0.0,0.0,8.877362415660173e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922912597656,0.0,0.0,0.0001201922423206,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19342041015625,0.0,0.0,0.0005701394984498,287.2050476074219,294.1499938964844,298.2786560058594,296.1703186035156,299.1436462402344,298.3342590332031,288.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161197373643,3.1137890488253106e-08,0.0012160886544734,-0.0803899243474006,0.0,0.0,0.0,14.979750633239746,60.0,18.279151916503903,0.0,-1.0083466150945244e-07,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0001128002986661,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19891357421875,0.0,0.0,0.0001187841917271,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008972167969,0.0,0.0,8.77336278790608e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996154785156,0.0,0.0,0.0001187841771752,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20074462890625,0.0,0.0,0.0005634602275677,287.2152099609375,294.1499938964844,298.1907043457031,296.1233825683594,299.1239318847656,298.2525634765625,288.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012018748093396,2.947154875698743e-08,0.0012018453562632,-0.0760624855756759,0.0,0.0,0.0,14.980576515197754,60.0,17.994651794433594,0.0,-9.84859127584059e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0001128002986661,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19891357421875,0.0,0.0,0.0001187841917271,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008972167969,0.0,0.0,8.77336278790608e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996154785156,0.0,0.0,0.0001187841771752,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20074462890625,0.0,0.0,0.0005634602275677,287.2152099609375,294.1499938964844,298.1907043457031,296.1233825683594,299.1239318847656,298.2525634765625,288.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012018748093396,2.947154875698743e-08,0.0012018453562632,-0.0760624855756759,0.0,0.0,0.0,14.980576515197754,60.0,17.994651794433594,0.0,-9.84859127584059e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.0,0.0,0.0001110614102799,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20623779296875,0.0,0.0,0.0001169530514744,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,8.638115104986355e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,0.0001169530369224,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080383300781,0.0,0.0,0.0005547741311602,287.2253112792969,294.1499938964844,298.0985717773437,296.0732421875,299.10308837890625,298.1678161621094,288.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833481257781,2.7304587035814624e-08,0.0011833207681775,-0.0704287365078926,0.0,0.0,0.0,14.981651306152344,60.0,17.657716751098633,0.0,-9.54728562874152e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.0,0.0,0.0001110614102799,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20623779296875,0.0,0.0,0.0001169530514744,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,8.638115104986355e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,0.0001169530369224,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080383300781,0.0,0.0,0.0005547741311602,287.2253112792969,294.1499938964844,298.0985717773437,296.0732421875,299.10308837890625,298.1678161621094,288.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833481257781,2.7304587035814624e-08,0.0011833207681775,-0.0704287365078926,0.0,0.0,0.0,14.981651306152344,60.0,17.657716751098633,0.0,-9.54728562874152e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.215087890625,0.0,0.0,0.0001090127261704,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135314941406,0.0,0.0,0.000114795686386,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154541015625,0.0,0.0,8.47877308842726e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142333984375,0.0,0.0,0.0001147956718341,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,0.0005445405258797,287.2352905273437,294.1499938964844,298.0030212402344,296.0204772949219,299.0809936523437,298.0809631347656,288.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615207185968,2.4751651395149565e-08,0.0011614960385486,-0.0637831315398216,0.0,0.0,0.0,14.982916831970217,60.0,17.266284942626953,0.0,-9.198307537872097e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.215087890625,0.0,0.0,0.0001090127261704,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135314941406,0.0,0.0,0.000114795686386,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154541015625,0.0,0.0,8.47877308842726e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142333984375,0.0,0.0,0.0001147956718341,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,0.0005445405258797,287.2352905273437,294.1499938964844,298.0030212402344,296.0204772949219,299.0809936523437,298.0809631347656,288.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615207185968,2.4751651395149565e-08,0.0011614960385486,-0.0637831315398216,0.0,0.0,0.0,14.982916831970217,60.0,17.266284942626953,0.0,-9.198307537872097e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,0.0001068415731424,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,0.0001125093622249,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,8.309905388159677e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.221435546875,0.0,0.0,0.000112509347673,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,0.0005336952162906,287.2451171875,294.1499938964844,297.9046936035156,295.9655456542969,299.0577392578125,297.9932556152344,288.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138386898674,2.2046190650826247e-08,0.0011383648961782,-0.0567314587533474,0.0,0.0,0.0,14.984257698059082,60.0,16.844295501708984,0.0,-8.835560549869116e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,0.0001068415731424,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,0.0001125093622249,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,8.309905388159677e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.221435546875,0.0,0.0,0.000112509347673,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,0.0005336952162906,287.2451171875,294.1499938964844,297.9046936035156,295.9655456542969,299.0577392578125,297.9932556152344,288.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138386898674,2.2046190650826247e-08,0.0011383648961782,-0.0567314587533474,0.0,0.0,0.0,14.984257698059082,60.0,16.844295501708984,0.0,-8.835560549869116e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2258605957031,0.0,0.0,0.0001057489862432,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,0.0001113588077714,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,8.224926568800583e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,0.0001113587932195,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22607421875,0.0,0.0,0.000528237549588,287.25,294.1499938964844,297.8547058105469,295.9374084472656,299.0457763671875,297.94927978515625,288.48046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126745599322,2.0684749912902592e-08,0.0011267248773947,-0.0531797111034393,0.0,0.0,0.0,14.984932899475098,60.0,16.627273559570312,0.0,-8.65577476361068e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,0.000104696744529,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,0.0001102507521864,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,8.143085142364725e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22857666015625,0.0,0.0,0.0001102507376344,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296447753906,0.0,0.0,0.0005229813978075,287.2548217773437,294.1499938964844,297.80426025390625,295.9089660644531,299.03350830078125,297.90533447265625,288.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155337560921,1.9373608495243392e-08,0.0011155144311487,-0.049757320433855,0.0,0.0,0.0,14.985583305358888,60.0,16.410579681396484,0.0,-8.484376223805158e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,0.0001027732505463,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350158691406,0.0,0.0,0.000108225220174,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,7.993480539880693e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356872558594,0.0,0.0,0.0001082252056221,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,0.0005133731756359,287.2643737792969,294.1499938964844,297.7024841308594,295.8512878417969,299.0081787109375,297.8179626464844,288.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950384894385,1.6976892780462552e-08,0.0010950216092169,-0.0434969589114189,0.0,0.0,0.0,14.986770629882812,60.0,15.99026870727539,0.0,-8.175489796258263e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,0.0001027732505463,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350158691406,0.0,0.0,0.000108225220174,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,7.993480539880693e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356872558594,0.0,0.0,0.0001082252056221,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,0.0005133731756359,287.2643737792969,294.1499938964844,297.7024841308594,295.8512878417969,299.0081787109375,297.8179626464844,288.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950384894385,1.6976892780462552e-08,0.0010950216092169,-0.0434969589114189,0.0,0.0,0.0,14.986770629882812,60.0,15.99026870727539,0.0,-8.175489796258263e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,0.0001010874693747,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,0.0001064500029315,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,7.862363418098539e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,0.0001064499883796,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24371337890625,0.0,0.0,0.0005049523315392,287.2738647460937,294.1499938964844,297.6000061035156,295.7929992675781,298.9819030761719,297.7313232421875,288.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770759545266,1.4876413878539552e-08,0.0010770610533654,-0.0380062274634838,0.0,0.0,0.0,14.987812042236328,60.0,15.591032028198242,0.0,-7.90948462281449e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,0.0001010874693747,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,0.0001064500029315,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,7.862363418098539e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,0.0001064499883796,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24371337890625,0.0,0.0,0.0005049523315392,287.2738647460937,294.1499938964844,297.6000061035156,295.7929992675781,298.9819030761719,297.7313232421875,288.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770759545266,1.4876413878539552e-08,0.0010770610533654,-0.0380062274634838,0.0,0.0,0.0,14.987812042236328,60.0,15.591032028198242,0.0,-7.90948462281449e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,9.974757995223626e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490539550781,0.0,0.0,0.000105039034679,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508544921875,0.0,0.0,7.75814987719059e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,0.0001050390201271,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,0.0004982593236491,287.2832336425781,294.1499938964844,297.4975280761719,295.73468017578125,298.9544982910156,297.64520263671875,288.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627980809658,1.3206953752842311e-08,0.0010627848096191,-0.0336397625505924,0.0,0.0,0.0,14.988639831542969,60.0,15.230711936950684,0.0,-7.70119825688198e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,9.974757995223626e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490539550781,0.0,0.0,0.000105039034679,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508544921875,0.0,0.0,7.75814987719059e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,0.0001050390201271,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,0.0004982593236491,287.2832336425781,294.1499938964844,297.4975280761719,295.73468017578125,298.9544982910156,297.64520263671875,288.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627980809658,1.3206953752842311e-08,0.0010627848096191,-0.0336397625505924,0.0,0.0,0.0,14.988639831542969,60.0,15.230711936950684,0.0,-7.70119825688198e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574768066406,0.0,0.0,9.871096699498594e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,0.0001039474373101,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,7.677524263272062e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,0.0001039474227582,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,0.0004930812283419,287.29254150390625,294.1499938964844,297.3957214355469,295.6768493652344,298.926025390625,297.55963134765625,288.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517528280615,1.1915392228445398e-08,0.0010517409536987,-0.0302603747695684,0.0,0.0,0.0,14.989279747009276,60.0,14.90920066833496,0.0,-7.54196420871267e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574768066406,0.0,0.0,9.871096699498594e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,0.0001039474373101,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,7.677524263272062e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,0.0001039474227582,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,0.0004930812283419,287.29254150390625,294.1499938964844,297.3957214355469,295.6768493652344,298.926025390625,297.55963134765625,288.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517528280615,1.1915392228445398e-08,0.0010517409536987,-0.0302603747695684,0.0,0.0,0.0,14.989279747009276,60.0,14.90920066833496,0.0,-7.54196420871267e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2609558105469,0.0,0.0,9.829759801505134e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2595520019531,0.0,0.0,0.0001035121385939,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613220214844,0.0,0.0,7.645373261766508e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601928710937,0.0,0.0,0.000103512124042,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,0.0004910163697786,287.29718017578125,294.1499938964844,297.3453063964844,295.64825439453125,298.9113464355469,297.51690673828125,288.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473481379449,1.1400359767321788e-08,0.0010473367292433,-0.0289124939590692,0.0,0.0,0.0,14.989535331726074,60.0,14.763046264648438,0.0,-7.478929830995187e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,9.794978541322052e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630615234375,0.0,0.0,0.0001031458741636,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,7.618321251356974e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.263671875,0.0,0.0,0.0001031458596116,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,0.0004892789875157,287.30181884765625,294.1499938964844,297.2953186035156,295.6199951171875,298.8964233398437,297.47418212890625,288.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436418233439,1.09670086345659e-08,0.0010436308803036,-0.027778260409832,0.0,0.0,0.0,14.989749908447266,60.0,14.626320838928224,0.0,-7.426097425877742e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,9.74089198280126e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,0.0001025763122015,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27178955078125,0.0,0.0,7.576253119623289e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,0.0001025762976496,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27166748046875,0.0,0.0,0.0004865772498305,287.31109619140625,294.1499938964844,297.1969909667969,295.56475830078125,298.8656616210937,297.3887023925781,288.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378781007602,1.0293126351257342e-08,0.0010378677397966,-0.0260142628103494,0.0,0.0,0.0,14.990084648132324,60.0,14.378393173217772,0.0,-7.34431182536355e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,9.74089198280126e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,0.0001025763122015,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27178955078125,0.0,0.0,7.576253119623289e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,0.0001025762976496,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27166748046875,0.0,0.0,0.0004865772498305,287.31109619140625,294.1499938964844,297.1969909667969,295.56475830078125,298.8656616210937,297.3887023925781,288.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378781007602,1.0293126351257342e-08,0.0010378677397966,-0.0260142628103494,0.0,0.0,0.0,14.990084648132324,60.0,14.378393173217772,0.0,-7.34431182536355e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,9.700832015369087e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771301269531,0.0,0.0,0.000102154466731,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2788391113281,0.0,0.0,7.545096013927832e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777404785156,0.0,0.0,0.000102154452179,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786865234375,0.0,0.0,0.0004845761868637,287.32037353515625,294.1499938964844,297.1014099121094,295.5115966796875,298.8339538574219,297.30328369140625,288.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336089180782,9.794020705555797e-09,0.0010335991391912,-0.0247076172381639,0.0,0.0,0.0,14.990331649780272,60.0,14.155935287475586,0.0,-7.28402937966166e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,9.700832015369087e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771301269531,0.0,0.0,0.000102154466731,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2788391113281,0.0,0.0,7.545096013927832e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777404785156,0.0,0.0,0.000102154452179,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786865234375,0.0,0.0,0.0004845761868637,287.32037353515625,294.1499938964844,297.1014099121094,295.5115966796875,298.8339538574219,297.30328369140625,288.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336089180782,9.794020705555797e-09,0.0010335991391912,-0.0247076172381639,0.0,0.0,0.0,14.990331649780272,60.0,14.155935287475586,0.0,-7.28402937966166e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855529785156,0.0,0.0,9.671035513747483e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842102050781,0.0,0.0,0.0001018406910588,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,7.521920633735135e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,0.0001018406837829,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,0.0004830878169741,287.3296813964844,294.1499938964844,297.0093078613281,295.46112060546875,298.8011169433594,297.21844482421875,288.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304345050826,9.422786106938474e-09,0.0010304250754415,-0.0237356517463922,0.0,0.0,0.0,14.99051570892334,60.0,13.958196640014648,0.0,-7.239352584065274e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855529785156,0.0,0.0,9.671035513747483e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842102050781,0.0,0.0,0.0001018406910588,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,7.521920633735135e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,0.0001018406837829,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,0.0004830878169741,287.3296813964844,294.1499938964844,297.0093078613281,295.46112060546875,298.8011169433594,297.21844482421875,288.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304345050826,9.422786106938474e-09,0.0010304250754415,-0.0237356517463922,0.0,0.0,0.0,14.99051570892334,60.0,13.958196640014648,0.0,-7.239352584065274e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,9.647670231061056e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,0.0001015946400002,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,7.503747474402189e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,0.0001015946327243,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928466796875,0.0,0.0,0.0004819206660613,287.3389892578125,294.1499938964844,296.9213562011719,295.4138488769531,298.7674560546875,297.1345520019531,288.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279444977641,9.131675859919142e-09,0.0010279353009536,-0.0229734238237142,0.0,0.0,0.0,14.990660667419434,60.0,13.77685260772705,0.0,-7.204414487205214e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,9.647670231061056e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,0.0001015946400002,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,7.503747474402189e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,0.0001015946327243,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928466796875,0.0,0.0,0.0004819206660613,287.3389892578125,294.1499938964844,296.9213562011719,295.4138488769531,298.7674560546875,297.1345520019531,288.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279444977641,9.131675859919142e-09,0.0010279353009536,-0.0229734238237142,0.0,0.0,0.0,14.990660667419434,60.0,13.77685260772705,0.0,-7.204414487205214e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,9.638155461288989e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,0.0001014944500639,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,7.496347825508565e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,0.0001014944355119,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,0.0004814454005099,287.3436279296875,294.1499938964844,296.879150390625,295.3916015625,298.7502746582031,297.0932006835937,288.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269313352182,9.013136015312284e-09,0.0010269222548231,-0.0226630326360464,0.0,0.0,0.0,14.990718841552734,60.0,13.69289493560791,0.0,-7.190211448460104e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,9.630170097807422e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,0.0001014103545458,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,7.490136340493336e-05,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,0.0001014103472698,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,0.0004810465034097,287.3482971191406,294.1499938964844,296.8382263183594,295.370361328125,298.7328796386719,297.0523681640625,288.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260803392156,8.913644933272735e-09,0.0010260713752359,-0.0224025137722492,0.0,0.0,0.0,14.990768432617188,60.0,13.613025665283203,0.0,-7.178302041666029e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,9.618092008167878e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,0.0001012831635307,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,7.480742351617664e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,0.0001012831562547,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,0.0004804431519005,287.357666015625,294.1499938964844,296.7606201171875,295.33123779296875,298.697509765625,296.9727478027344,288.63037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247930185869,8.763162639979782e-09,0.0010247842874377,-0.0220084674656391,0.0,0.0,0.0,14.990842819213867,60.0,13.466214179992676,0.0,-7.160307546882906e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,9.618092008167878e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,0.0001012831635307,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,7.480742351617664e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,0.0001012831562547,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,0.0004804431519005,287.357666015625,294.1499938964844,296.7606201171875,295.33123779296875,298.697509765625,296.9727478027344,288.63037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247930185869,8.763162639979782e-09,0.0010247842874377,-0.0220084674656391,0.0,0.0,0.0,14.990842819213867,60.0,13.466214179992676,0.0,-7.160307546882906e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,9.60979814408347e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,0.0001011958302115,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,7.474291487596929e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,0.0001011958156595,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,0.0004800288879778,287.3670654296875,294.1499938964844,296.68927001953125,295.2969970703125,298.6615600585937,296.8957214355469,288.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239088442176,8.659834627167129e-09,0.0010239002294838,-0.0217378921806812,0.0,0.0,0.0,14.990894317626951,60.0,13.33360481262207,0.0,-7.147964709020016e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
