time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,9.60979814408347e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,0.0001011958302115,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,7.474291487596929e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,0.0001011958156595,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,0.0004800288879778,287.3670654296875,294.1499938964844,296.68927001953125,295.2969970703125,298.6615600585937,296.8957214355469,288.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239088442176,8.659834627167129e-09,0.0010239002294838,-0.0217378921806812,0.0,0.0,0.0,14.990894317626951,60.0,13.33360481262207,0.0,-7.147964709020016e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.605387458577752e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,0.0001011493804981,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,7.470860873581842e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,0.0001011493659461,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,0.0004798085428774,287.3764953613281,294.1499938964844,296.62481689453125,295.2682800292969,298.6250305175781,296.8229675292969,288.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234393412247,8.604884804697122e-09,0.0010234307264909,-0.0215939991176128,0.0,0.0,0.0,14.990921020507812,60.0,13.218934059143066,0.0,-7.14140497848348e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.605387458577752e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,0.0001011493804981,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,7.470860873581842e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,0.0001011493659461,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,0.0004798085428774,287.3764953613281,294.1499938964844,296.62481689453125,295.2682800292969,298.6250305175781,296.8229675292969,288.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234393412247,8.604884804697122e-09,0.0010234307264909,-0.0215939991176128,0.0,0.0,0.0,14.990921020507812,60.0,13.218934059143066,0.0,-7.14140497848348e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.60327743086964e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0001011271597235,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,7.469219417544082e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,0.0001011271524475,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,0.0004797031579073,287.385986328125,294.1499938964844,296.5679626464844,295.2455749511719,298.5881652832031,296.7539978027344,288.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232140775769,8.578601828901355e-09,0.0010232055792585,-0.0215251725167036,0.0,0.0,0.0,14.990934371948242,60.0,13.117881774902344,0.0,-7.138268642847835e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.60327743086964e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0001011271597235,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,7.469219417544082e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,0.0001011271524475,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,0.0004797031579073,287.385986328125,294.1499938964844,296.5679626464844,295.2455749511719,298.5881652832031,296.7539978027344,288.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232140775769,8.578601828901355e-09,0.0010232055792585,-0.0215251725167036,0.0,0.0,0.0,14.990934371948242,60.0,13.117881774902344,0.0,-7.138268642847835e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.603149374015628e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,0.0001011258136713,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,7.469120464520529e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,0.0001011258063954,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,0.0004796967841684,287.3907165527344,294.1499938964844,296.5426330566406,295.2366943359375,298.56964111328125,296.72149658203125,288.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232009226456,8.577012877708512e-09,0.0010231923079118,-0.0215210113674402,0.0,0.0,0.0,14.99093532562256,60.0,13.073765754699709,0.0,-7.138078927937387e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.603387297829612e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,0.0001011283166008,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,7.469305273843929e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,0.0001011283093248,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0004797086585313,287.3954772949219,294.1499938964844,296.5194396972656,295.22955322265625,298.5510559082031,296.6904602050781,288.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232263011857,8.579975840916632e-09,0.0010232176864519,-0.0215287692844867,0.0,0.0,0.0,14.990933418273926,60.0,13.03376579284668,0.0,-7.13843206767706e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.604698425391688e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,0.0001011421263683,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,7.470324635505676e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,0.0001011421190924,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,0.0004797741712536,287.405029296875,294.1499938964844,296.4798889160156,295.220703125,298.5138854980469,296.63385009765625,288.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233658831566,8.596318323839114e-09,0.0010233572684228,-0.0215715672820806,0.0,0.0,0.0,14.990925788879396,60.0,12.967321395874023,0.0,-7.14038250748672e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.604698425391688e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,0.0001011421263683,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,7.470324635505676e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,0.0001011421190924,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,0.0004797741712536,287.405029296875,294.1499938964844,296.4798889160156,295.220703125,298.5138854980469,296.63385009765625,288.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233658831566,8.596318323839114e-09,0.0010233572684228,-0.0215715672820806,0.0,0.0,0.0,14.990925788879396,60.0,12.967321395874023,0.0,-7.14038250748672e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.606772800907493e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,0.0001011639687931,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,7.471938442904502e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0001011639615171,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0004798778099939,287.41461181640625,294.1499938964844,296.45001220703125,295.2196350097656,298.476806640625,296.5840148925781,288.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235869558528,8.622169644922906e-09,0.0010235783411189,-0.0216392613947391,0.0,0.0,0.0,14.990912437438965,60.0,12.91641330718994,0.0,-7.14346768404539e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.606772800907493e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,0.0001011639687931,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,7.471938442904502e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0001011639615171,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0004798778099939,287.41461181640625,294.1499938964844,296.45001220703125,295.2196350097656,298.476806640625,296.5840148925781,288.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235869558528,8.622169644922906e-09,0.0010235783411189,-0.0216392613947391,0.0,0.0,0.0,14.990912437438965,60.0,12.91641330718994,0.0,-7.14346768404539e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,9.609234984964132e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.00010118989303,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.473852747352794e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0001011898857541,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0004800007736776,287.4242553710937,294.1499938964844,296.4277648925781,295.2248229980469,298.4399719238281,296.541015625,288.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238491231575,8.652845551182509e-09,0.0010238403920084,-0.02171959169209,0.0,0.0,0.0,14.990897178649902,60.0,12.88013744354248,0.0,-7.147129821305499e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,9.609234984964132e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.00010118989303,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.473852747352794e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0001011898857541,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0004800007736776,287.4242553710937,294.1499938964844,296.4277648925781,295.2248229980469,298.4399719238281,296.541015625,288.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238491231575,8.652845551182509e-09,0.0010238403920084,-0.02171959169209,0.0,0.0,0.0,14.990897178649902,60.0,12.88013744354248,0.0,-7.147129821305499e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.613236034056172e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,0.0001012320353765,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,7.476965402020141e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,0.0001012320208246,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,0.0004802006587851,287.43389892578125,294.1499938964844,296.410400390625,295.2341613769531,298.4034423828125,296.5049133300781,288.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024275436066,8.702706111307634e-09,0.0010242667049169,-0.0218501556664705,0.0,0.0,0.0,14.990873336791992,60.0,12.857244491577148,0.0,-7.15308416943117e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.613236034056172e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,0.0001012320353765,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,7.476965402020141e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,0.0001012320208246,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,0.0004802006587851,287.43389892578125,294.1499938964844,296.410400390625,295.2341613769531,298.4034423828125,296.5049133300781,288.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024275436066,8.702706111307634e-09,0.0010242667049169,-0.0218501556664705,0.0,0.0,0.0,14.990873336791992,60.0,12.857244491577148,0.0,-7.15308416943117e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.616057650418952e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0001012617431115,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,7.479159830836579e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,0.0001012617358355,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,0.000480341608636,287.4387512207031,294.1499938964844,296.4034423828125,295.2402648925781,298.38531494140625,296.4892883300781,288.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245766025036,8.737861101337785e-09,0.0010245678713545,-0.0219422131776809,0.0,0.0,0.0,14.99085521697998,60.0,12.850380897521973,0.0,-7.157284187542245e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.619685442885384e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,0.0001012999491649,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,7.48198144719936e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,0.000101299934613,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,0.0004805228381883,287.4436340332031,294.1499938964844,296.3975830078125,295.24725341796875,298.3673095703125,296.4751281738281,288.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249629849568,8.783061389294744e-09,0.0010249542538076,-0.0220605749636888,0.0,0.0,0.0,14.990833282470703,60.0,12.846521377563477,0.0,-7.162685733419495e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.629408305045216e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0001014023364405,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,7.48954334994778e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,0.0001014023218885,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,0.0004810085229109,287.453369140625,294.1499938964844,296.388916015625,295.2637939453125,298.33160400390625,296.4508056640625,288.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259984992444,8.904206261206582e-09,0.0010259895352646,-0.022377798333764,0.0,0.0,0.0,14.99077320098877,60.0,12.84748649597168,0.0,-7.177172989258906e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.629408305045216e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0001014023364405,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,7.48954334994778e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,0.0001014023218885,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,0.0004810085229109,287.453369140625,294.1499938964844,296.388916015625,295.2637939453125,298.33160400390625,296.4508056640625,288.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259984992444,8.904206261206582e-09,0.0010259895352646,-0.022377798333764,0.0,0.0,0.0,14.99077320098877,60.0,12.84748649597168,0.0,-7.177172989258906e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.642343502491713e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,0.000101538542367,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,7.499603816540912e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,0.000101538535091,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0004816546279471,287.4631652832031,294.1499938964844,296.3840637207031,295.28338623046875,298.2964172363281,296.4315795898437,288.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273765074089,9.06536534728275e-09,0.0010273674270138,-0.0227997954934835,0.0,0.0,0.0,14.990693092346191,60.0,12.859737396240234,0.0,-7.196467777248472e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.642343502491713e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,0.000101538542367,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,7.499603816540912e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,0.000101538535091,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0004816546279471,287.4631652832031,294.1499938964844,296.3840637207031,295.28338623046875,298.2964172363281,296.4315795898437,288.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273765074089,9.06536534728275e-09,0.0010273674270138,-0.0227997954934835,0.0,0.0,0.0,14.990693092346191,60.0,12.859737396240234,0.0,-7.196467777248472e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.658584167482331e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0001017095637507,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,7.512235606554896e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,0.0001017095564748,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,0.0004824658972211,287.4730224609375,294.1499938964844,296.3826599121094,295.3056945800781,298.2618103027344,296.4172668457031,288.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291070211678,9.267712819394092e-09,0.0010290977079421,-0.0233296211808919,0.0,0.0,0.0,14.990592956542969,60.0,12.883193969726562,0.0,-7.220730680046472e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.658584167482331e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0001017095637507,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,7.512235606554896e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,0.0001017095564748,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,0.0004824658972211,287.4730224609375,294.1499938964844,296.3826599121094,295.3056945800781,298.2618103027344,296.4172668457031,288.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291070211678,9.267712819394092e-09,0.0010290977079421,-0.0233296211808919,0.0,0.0,0.0,14.990592956542969,60.0,12.883193969726562,0.0,-7.220730680046472e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.677588241174816e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.0001019096889649,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,7.527016714448109e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.000101909674413,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,0.0004834152059629,287.48291015625,294.1499938964844,296.3843688964844,295.3303527832031,298.2277526855469,296.40728759765625,288.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031131716445,9.504492304301948e-09,0.001031122286804,-0.0239495821297168,0.0,0.0,0.0,14.99047565460205,60.0,12.916428565979004,0.0,-7.24917370575895e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.677588241174816e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.0001019096889649,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,7.527016714448109e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.000101909674413,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,0.0004834152059629,287.48291015625,294.1499938964844,296.3843688964844,295.3303527832031,298.2277526855469,296.40728759765625,288.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031131716445,9.504492304301948e-09,0.001031122286804,-0.0239495821297168,0.0,0.0,0.0,14.99047565460205,60.0,12.916428565979004,0.0,-7.24917370575895e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.68809617916122e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0001020203344523,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.53518907004036e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,0.0001020203271764,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0004839400935452,287.4878845214844,294.1499938964844,296.3862609863281,295.3434753417969,298.2109680175781,296.40399169921875,288.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032251631841,9.635412467901006e-09,0.0010322419693693,-0.0242923591285944,0.0,0.0,0.0,14.990410804748535,60.0,12.936748504638672,0.0,-7.26492501712528e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.69909451669082e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,0.0001021361604216,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,7.543743413407356e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,0.0001021361531456,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,0.0004844894865527,287.49285888671875,294.1499938964844,296.3887939453125,295.3570251464844,298.1943359375,296.4016418457031,288.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334235848858,9.772448628098118e-09,0.0010334138059988,-0.0246511399745941,0.0,0.0,0.0,14.990342140197754,60.0,12.959099769592283,0.0,-7.281429503791514e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.722336108097808e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,0.0001023809090838,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,7.561820530099794e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,0.0001023808945319,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,0.0004856504674535,287.5028686523437,294.1499938964844,296.39556884765625,295.3853454589844,298.1615600585937,296.3995361328125,288.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358996223658,1.0062027655521888e-08,0.0010358894942328,-0.0254092719405889,0.0,0.0,0.0,14.990199089050291,60.0,13.009037971496582,0.0,-7.316369021737047e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.722336108097808e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,0.0001023809090838,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,7.561820530099794e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,0.0001023808945319,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,0.0004856504674535,287.5028686523437,294.1499938964844,296.39556884765625,295.3853454589844,298.1615600585937,296.3995361328125,288.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358996223658,1.0062027655521888e-08,0.0010358894942328,-0.0254092719405889,0.0,0.0,0.0,14.990199089050291,60.0,13.009037971496582,0.0,-7.316369021737047e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,9.74696667981334e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,0.0001026402751449,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,7.580977398902178e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.0001026402678689,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.000486880831886,287.512939453125,294.1499938964844,296.4043884277344,295.4149475097656,298.1295471191406,296.4010009765625,288.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524089381,1.0368910174918256e-08,0.0010385137284174,-0.026212653145194,0.0,0.0,0.0,14.990046501159668,60.0,13.065925598144531,0.0,-7.353487063710419e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,9.74696667981334e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,0.0001026402751449,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,7.580977398902178e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.0001026402678689,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.000486880831886,287.512939453125,294.1499938964844,296.4043884277344,295.4149475097656,298.1295471191406,296.4010009765625,288.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524089381,1.0368910174918256e-08,0.0010385137284174,-0.026212653145194,0.0,0.0,0.0,14.990046501159668,60.0,13.065925598144531,0.0,-7.353487063710419e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.772317571332678e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,0.0001029072373057,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,7.600694516440853e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,0.0001029072227538,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,0.0004881471395492,287.5230712890625,294.1499938964844,296.41485595703125,295.44549560546875,298.0982360839844,296.4053649902344,288.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412251576781,1.0684765960888852e-08,0.0010412144474685,-0.0270394776016473,0.0,0.0,0.0,14.989890098571776,60.0,13.1279296875,0.0,-7.39178815933883e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.772317571332678e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,0.0001029072373057,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,7.600694516440853e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,0.0001029072227538,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,0.0004881471395492,287.5230712890625,294.1499938964844,296.41485595703125,295.44549560546875,298.0982360839844,296.4053649902344,288.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412251576781,1.0684765960888852e-08,0.0010412144474685,-0.0270394776016473,0.0,0.0,0.0,14.989890098571776,60.0,13.1279296875,0.0,-7.39178815933883e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.79800388449803e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,0.00010317772103,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,7.620672840857878e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,0.0001031777137541,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,0.0004894302692264,287.5332336425781,294.1499938964844,296.4266052246094,295.4765930175781,298.06756591796875,296.4121398925781,288.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439620818942,1.100480595539466e-08,0.001043951138854,-0.0278771966695785,0.0,0.0,0.0,14.989731788635254,60.0,13.193690299987791,0.0,-7.430698190091789e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.79800388449803e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,0.00010317772103,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,7.620672840857878e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,0.0001031777137541,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,0.0004894302692264,287.5332336425781,294.1499938964844,296.4266052246094,295.4765930175781,298.06756591796875,296.4121398925781,288.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439620818942,1.100480595539466e-08,0.001043951138854,-0.0278771966695785,0.0,0.0,0.0,14.989731788635254,60.0,13.193690299987791,0.0,-7.430698190091789e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,9.810832125367595e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,0.0001033128137351,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,7.630650361534208e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.0001033128064591,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004900710191577,287.5383605957031,294.1499938964844,296.432861328125,295.4922180175781,298.0525207519531,296.4164123535156,288.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453287977725,1.1164638991090214e-08,0.0010453176219016,-0.0282955449074506,0.0,0.0,0.0,14.989652633666992,60.0,13.227765083312988,0.0,-7.450168482137087e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,9.823543223319577e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,0.0001034466622513,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,7.64053693274036e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,0.0001034466549754,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,0.0004907060065306,287.54345703125,294.1499938964844,296.4393005371094,295.50787353515625,298.03765869140625,296.4211120605469,288.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466831736266,1.1323010973285363e-08,0.0010466718813404,-0.0287100560963153,0.0,0.0,0.0,14.98957347869873,60.0,13.262310981750488,0.0,-7.469486718036934e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,9.848451009020208e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,0.0001037089532474,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,7.659909169888124e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,0.0001037089459714,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,0.0004919501952826,287.5537414550781,294.1499938964844,296.4525451660156,295.5390319824219,298.0084533691406,296.431640625,288.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493372101336,1.1633348506734364e-08,0.0010493255686014,-0.0295222662389278,0.0,0.0,0.0,14.989419937133787,60.0,13.332009315490724,0.0,-7.507412647100864e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,9.848451009020208e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,0.0001037089532474,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,7.659909169888124e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,0.0001037089459714,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,0.0004919501952826,287.5537414550781,294.1499938964844,296.4525451660156,295.5390319824219,298.0084533691406,296.431640625,288.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493372101336,1.1633348506734364e-08,0.0010493255686014,-0.0295222662389278,0.0,0.0,0.0,14.989419937133787,60.0,13.332009315490724,0.0,-7.507412647100864e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
