time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,9.872603550320493e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,0.0001039632916217,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,7.678694964852184e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,0.0001039632843458,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,0.0004931566654704,287.5640869140625,294.1499938964844,296.4660339355469,295.5696716308594,297.9799194335937,296.443359375,288.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519108036532,1.1934279342540322e-08,0.0010518988128751,-0.0303098056465387,0.0,0.0,0.0,14.98927116394043,60.0,13.402069091796877,0.0,-7.544281288573984e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,9.872603550320493e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,0.0001039632916217,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,7.678694964852184e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,0.0001039632843458,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,0.0004931566654704,287.5640869140625,294.1499938964844,296.4660339355469,295.5696716308594,297.9799194335937,296.443359375,288.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519108036532,1.1934279342540322e-08,0.0010518988128751,-0.0303098056465387,0.0,0.0,0.0,14.98927116394043,60.0,13.402069091796877,0.0,-7.544281288573984e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.895522089209408e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,0.0001042046351358,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,7.696520333411172e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,0.0001042046278598,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,0.0004943014937452,287.574462890625,294.1499938964844,296.4793701171875,295.5993957519531,297.9521179199219,296.4558410644531,288.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543527314439,1.2219838474436528e-08,0.0010543405078351,-0.0310570616275072,0.0,0.0,0.0,14.989129066467283,60.0,13.471030235290527,0.0,-7.579349414754688e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.895522089209408e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,0.0001042046351358,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,7.696520333411172e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,0.0001042046278598,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,0.0004943014937452,287.574462890625,294.1499938964844,296.4793701171875,295.5993957519531,297.9521179199219,296.4558410644531,288.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543527314439,1.2219838474436528e-08,0.0010543405078351,-0.0310570616275072,0.0,0.0,0.0,14.989129066467283,60.0,13.471030235290527,0.0,-7.579349414754688e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.907820640364662e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,0.0001043341399054,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,7.706085307290778e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,0.0001043341326294,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,0.0004949158173985,287.5802917480469,294.1499938964844,296.4866638183594,295.61553955078125,297.9368591308594,296.4630432128906,288.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556628694757,1.2373067015403194e-08,0.0010556504130363,-0.0314580127596855,0.0,0.0,0.0,14.989053726196287,60.0,13.50888729095459,0.0,-7.598200113534403e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,9.917173156281932e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,0.0001044326345436,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,7.7133605373092e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,0.0001044326272676,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,0.000495382992085,287.5848999023437,294.1499938964844,296.4922180175781,295.6278991699219,297.92498779296875,296.4686889648437,288.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566597338765,1.2489604017673628e-08,0.0010566472774371,-0.0317629426717758,0.0,0.0,0.0,14.988995552062988,60.0,13.538043975830078,0.0,-7.61255307679676e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,9.927320934366436e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,0.0001045394965331,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,7.721252768533304e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,0.0001045394819811,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,0.0004958899226039,287.5901184082031,294.1499938964844,296.4983215332031,295.6415710449219,297.9117126464844,296.47509765625,288.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577406501397,1.261603976843162e-08,0.0010577280772849,-0.0320937670767307,0.0,0.0,0.0,14.988932609558104,60.0,13.57024383544922,0.0,-7.628140252791128e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.937037975760175e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,0.000104641818325,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,7.728810305707157e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,0.000104641811049,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,0.0004963753162883,287.5953674316406,294.1499938964844,296.5041809082031,295.65478515625,297.8985900878906,296.4814147949219,288.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587758151814,1.2737110921534622e-08,0.0010587631259113,-0.0324105396866798,0.0,0.0,0.0,14.988872528076172,60.0,13.601499557495115,0.0,-7.64308012435322e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,9.95507143670693e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,0.0001048317208187,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,7.742836169200018e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,0.0001048317062668,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,0.0004972761380486,287.6058654785156,294.1499938964844,296.51495361328125,295.6797180175781,297.8727722167969,296.4936218261719,288.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606979485601,1.296180052179352e-08,0.0010606850264593,-0.0329984053969383,0.0,0.0,0.0,14.988761901855469,60.0,13.66086483001709,0.0,-7.670846713381253e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,9.95507143670693e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,0.0001048317208187,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,7.742836169200018e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,0.0001048317062668,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,0.0004972761380486,287.6058654785156,294.1499938964844,296.51495361328125,295.6797180175781,297.8727722167969,296.4936218261719,288.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606979485601,1.296180052179352e-08,0.0010606850264593,-0.0329984053969383,0.0,0.0,0.0,14.988761901855469,60.0,13.66086483001709,0.0,-7.670846713381253e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.970823157345876e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,0.0001049975908244,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,7.755088154226542e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,0.0001049975835485,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,0.0004980629310011,287.6164245605469,294.1499938964844,296.5241394042969,295.7022705078125,297.8475952148437,296.5048217773437,288.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623763082548,1.3158065748086756e-08,0.0010623631533235,-0.0335118696093559,0.0,0.0,0.0,14.988664627075195,60.0,13.714178085327148,0.0,-7.695140880059625e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.970823157345876e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,0.0001049975908244,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,7.755088154226542e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,0.0001049975835485,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,0.0004980629310011,287.6164245605469,294.1499938964844,296.5241394042969,295.7022705078125,297.8475952148437,296.5048217773437,288.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623763082548,1.3158065748086756e-08,0.0010623631533235,-0.0335118696093559,0.0,0.0,0.0,14.988664627075195,60.0,13.714178085327148,0.0,-7.695140880059625e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,9.984305506804958e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,0.0001051395665854,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,7.765574264340103e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,0.0001051395593094,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,0.0004987363936379,287.62701416015625,294.1499938964844,296.5313720703125,295.7221374511719,297.822998046875,296.5146789550781,288.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638128733262,1.3326050485318321e-08,0.0010637996019795,-0.0339513272047042,0.0,0.0,0.0,14.988580703735352,60.0,13.760780334472656,0.0,-7.715965466559285e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,9.984305506804958e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,0.0001051395665854,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,7.765574264340103e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,0.0001051395593094,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,0.0004987363936379,287.62701416015625,294.1499938964844,296.5313720703125,295.7221374511719,297.822998046875,296.5146789550781,288.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638128733262,1.3326050485318321e-08,0.0010637996019795,-0.0339513272047042,0.0,0.0,0.0,14.988580703735352,60.0,13.760780334472656,0.0,-7.715965466559285e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,9.995425352826716e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,0.0001052566585713,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,7.774222467560321e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,0.0001052566512953,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,0.000499291869346,287.6376342773437,294.1499938964844,296.53631591796875,295.73895263671875,297.7989196777344,296.52276611328125,288.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649977484717,1.3464597437007342e-08,0.0010649842442944,-0.0343137606978416,0.0,0.0,0.0,14.98851203918457,60.0,13.799516677856444,0.0,-7.733162021850148e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,9.995425352826716e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,0.0001052566585713,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,7.774222467560321e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,0.0001052566512953,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,0.000499291869346,287.6376342773437,294.1499938964844,296.53631591796875,295.73895263671875,297.7989196777344,296.52276611328125,288.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649977484717,1.3464597437007342e-08,0.0010649842442944,-0.0343137606978416,0.0,0.0,0.0,14.98851203918457,60.0,13.799516677856444,0.0,-7.733162021850148e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,9.99999392661266e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,0.000105304767203,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,7.777776045259088e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,0.000105304759927,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,0.0004995201015844,287.6429443359375,294.1499938964844,296.5378112792969,295.7460632324219,297.7870788574219,296.5259094238281,288.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654842481017,1.3521521680104344e-08,0.001065470627509,-0.034462671726942,0.0,0.0,0.0,14.988484382629396,60.0,13.815168380737305,0.0,-7.740233343156434e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409545898437,0.0,0.0,0.0001000410775304,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,0.0001053480882546,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,7.780975283822045e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,0.0001053480809787,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,0.0004997255746275,287.6482849121094,294.1499938964844,296.5386047363281,295.7522888183594,297.7753601074219,296.52850341796875,288.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659222025424,1.3572782009418916e-08,0.0010659085819497,-0.0345967598259449,0.0,0.0,0.0,14.988458633422852,60.0,13.828807830810549,0.0,-7.746603358782522e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,0.0001001095079118,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,0.0001054201566148,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,7.786298374412581e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,0.0001054201493388,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,0.00050006742822,287.6589660644531,294.1499938964844,296.5378723144531,295.7618408203125,297.7521667480469,296.5321960449219,288.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666522430256,1.3658050690423806e-08,0.0010666386224329,-0.0348198041319847,0.0,0.0,0.0,14.98841667175293,60.0,13.8501615524292,0.0,-7.7572053669428e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,0.0001001095079118,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,0.0001054201566148,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,7.786298374412581e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,0.0001054201493388,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,0.00050006742822,287.6589660644531,294.1499938964844,296.5378723144531,295.7618408203125,297.7521667480469,296.5321960449219,288.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666522430256,1.3658050690423806e-08,0.0010666386224329,-0.0348198041319847,0.0,0.0,0.0,14.98841667175293,60.0,13.8501615524292,0.0,-7.7572053669428e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,0.0001001552082016,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,0.0001054682797985,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,7.78985267970711e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0001054682725225,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,0.0005002957186661,287.6696472167969,294.1499938964844,296.53375244140625,295.7672119140625,297.7293395996094,296.53271484375,288.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671390919014,1.3714990920732362e-08,0.0010671253548935,-0.0349687486886978,0.0,0.0,0.0,14.988388061523438,60.0,13.860076904296877,0.0,-7.764289478018328e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,0.0001001552082016,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,0.0001054682797985,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,7.78985267970711e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0001054682725225,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,0.0005002957186661,287.6696472167969,294.1499938964844,296.53375244140625,295.7672119140625,297.7293395996094,296.53271484375,288.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671390919014,1.3714990920732362e-08,0.0010671253548935,-0.0349687486886978,0.0,0.0,0.0,14.988388061523438,60.0,13.860076904296877,0.0,-7.764289478018328e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,0.0001001838827505,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,0.0001054984677466,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,7.792082033120096e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,0.0001054984604706,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,0.000500438909512,287.68035888671875,294.1499938964844,296.5259094238281,295.7680358886719,297.706787109375,296.5302124023437,288.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674446821212,1.375071612130796e-08,0.0010674309451133,-0.0350621938705444,0.0,0.0,0.0,14.988369941711426,60.0,13.859619140625,0.0,-7.768735343915979e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,0.0001001838827505,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,0.0001054984677466,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,7.792082033120096e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,0.0001054984604706,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,0.000500438909512,287.68035888671875,294.1499938964844,296.5259094238281,295.7680358886719,297.706787109375,296.5302124023437,288.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674446821212,1.375071612130796e-08,0.0010674309451133,-0.0350621938705444,0.0,0.0,0.0,14.988369941711426,60.0,13.859619140625,0.0,-7.768735343915979e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,0.0001001925847958,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727844238281,0.0,0.0,0.0001055076354532,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,7.792759424773976e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,0.0001055076281772,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,0.0005004824488423,287.6872253417969,294.1499938964844,296.5187683105469,295.7660217285156,297.6925048828125,296.5265197753906,288.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675373487174,1.3761567885239856e-08,0.0010675236117094,-0.0350905805826187,0.0,0.0,0.0,14.988365173339844,60.0,13.85254955291748,0.0,-7.770086085656659e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,0.0001001960845314,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,0.0001055113170878,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771179199219,0.0,0.0,7.793031545588747e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,0.0001055113098118,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770263671875,0.0,0.0,0.0005004999111406,287.69110107421875,294.1499938964844,296.51397705078125,295.76397705078125,297.6844482421875,296.5240478515625,288.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675747180357,1.3765922624031646e-08,0.0010675609810277,-0.0351019687950611,0.0,0.0,0.0,14.988363265991213,60.0,13.847267150878906,0.0,-7.770628229764044e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,0.0001001960627036,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,0.0001055112952599,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816345214844,0.0,0.0,7.793029362801462e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,0.0001055112879839,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,0.0005004997947253,287.69647216796875,294.1499938964844,296.50634765625,295.7599792480469,297.67333984375,296.51922607421875,288.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675743687897,1.3765895090500637e-08,0.0010675606317818,-0.0351018980145454,0.0,0.0,0.0,14.988363265991213,60.0,13.835698127746582,0.0,-7.770624677050365e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,0.0001001937198452,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,0.0001055088359862,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.586181640625,0.0,0.0,7.792847463861108e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58551025390625,0.0,0.0,0.0001055088287102,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860900878906,0.0,0.0,0.0005004880949854,287.70184326171875,294.1499938964844,296.4975891113281,295.754638671875,297.6622314453125,296.5135192871094,288.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675491066649,1.3762982753462438e-08,0.0010675353696569,-0.035094279795885,0.0,0.0,0.0,14.988364219665527,60.0,13.821398735046388,0.0,-7.770262300255126e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,0.0001001829150482,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,0.0001054974491125,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,7.79200709075667e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,0.0001054974418366,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,0.0005004340782761,287.7126159667969,294.1499938964844,296.47637939453125,295.7396545410156,297.6400451660156,296.4996337890625,288.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674345539882,1.3749516192262945e-08,0.0010674208169803,-0.0350590571761131,0.0,0.0,0.0,14.988370895385742,60.0,13.785621643066406,0.0,-7.768586129941468e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,0.0001001829150482,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,0.0001054974491125,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,7.79200709075667e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,0.0001054974418366,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,0.0005004340782761,287.7126159667969,294.1499938964844,296.47637939453125,295.7396545410156,297.6400451660156,296.4996337890625,288.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674345539882,1.3749516192262945e-08,0.0010674208169803,-0.0350590571761131,0.0,0.0,0.0,14.988370895385742,60.0,13.785621643066406,0.0,-7.768586129941468e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,0.0001001634809654,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,0.0001054769891197,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,7.790495874360204e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,0.0001054769818438,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043395996094,0.0,0.0,0.0005003370461054,287.723388671875,294.1499938964844,296.45001220703125,295.7186889648437,297.6177673339844,296.48095703125,289.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672274511307,1.3725307113077182e-08,0.001067213830538,-0.0349957309663295,0.0,0.0,0.0,14.988383293151855,60.0,13.735640525817873,0.0,-7.76557271819911e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,0.0001001634809654,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,0.0001054769891197,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,7.790495874360204e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,0.0001054769818438,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043395996094,0.0,0.0,0.0005003370461054,287.723388671875,294.1499938964844,296.45001220703125,295.7186889648437,297.6177673339844,296.48095703125,289.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672274511307,1.3725307113077182e-08,0.001067213830538,-0.0349957309663295,0.0,0.0,0.0,14.988383293151855,60.0,13.735640525817873,0.0,-7.76557271819911e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,0.0001001508935587,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,0.000105463725049,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,7.789516530465335e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129150390625,0.0,0.0,0.000105463717773,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,0.0005002741818316,287.7341613769531,294.1499938964844,296.41998291015625,295.69158935546875,297.5953369140625,296.4581298828125,289.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670932242646,1.3709621882185274e-08,0.0010670794872567,-0.0349547006189823,0.0,0.0,0.0,14.988390922546388,60.0,13.673474311828612,0.0,-7.763620857303979e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,0.0001001508935587,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,0.000105463725049,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,7.789516530465335e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129150390625,0.0,0.0,0.000105463717773,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,0.0005002741818316,287.7341613769531,294.1499938964844,296.41998291015625,295.69158935546875,297.5953369140625,296.4581298828125,289.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670932242646,1.3709621882185274e-08,0.0010670794872567,-0.0349547006189823,0.0,0.0,0.0,14.988390922546388,60.0,13.673474311828612,0.0,-7.763620857303979e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,0.0001001662458293,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,0.0001054798995028,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,7.790710515109822e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,0.0001054798922268,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,0.0005003508995287,287.7449645996094,294.1499938964844,296.38818359375,295.6588439941406,297.57275390625,296.4317626953125,289.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672569042071,1.3728757686237714e-08,0.0010672431671991,-0.0350047573447227,0.0,0.0,0.0,14.988381385803224,60.0,13.600496292114258,0.0,-7.766002596554247e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,0.0001001662458293,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,0.0001054798995028,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,7.790710515109822e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,0.0001054798922268,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,0.0005003508995287,287.7449645996094,294.1499938964844,296.38818359375,295.6588439941406,297.57275390625,296.4317626953125,289.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672569042071,1.3728757686237714e-08,0.0010672431671991,-0.0350047573447227,0.0,0.0,0.0,14.988381385803224,60.0,13.600496292114258,0.0,-7.766002596554247e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,0.000100186887721,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,0.0001055016327882,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,7.792315591359511e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,0.0001055016255122,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,0.0005004539852961,287.7503662109375,294.1499938964844,296.37164306640625,295.6404724121094,297.5613708496094,296.4172668457031,289.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674769291654,1.3754472227844872e-08,0.0010674631921574,-0.0350720211863517,0.0,0.0,0.0,14.988368034362791,60.0,13.55970573425293,0.0,-7.769202881036108e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,0.0001002113640424,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,0.000105527411506,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319885253906,0.0,0.0,7.794219709467143e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,0.00010552740423,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,0.0005005762213841,287.7557678222656,294.1499938964844,296.354736328125,295.620849609375,297.5499267578125,296.40234375,289.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677385143935,1.3784974051134212e-08,0.0010677247773855,-0.0351518020033836,0.0,0.0,0.0,14.988353729248049,60.0,13.517635345458984,0.0,-7.77300002141601e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,0.0001002803255687,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402587890625,0.0,0.0,0.0001056000328389,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,7.799583545420319e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,0.000105600025563,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.000500920752529,287.7666015625,294.1499938964844,296.3197631835937,295.5780334472656,297.5268859863281,296.3709716796875,289.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068472280167,1.3870900872348102e-08,0.0010684584267437,-0.0353765599429607,0.0,0.0,0.0,14.988310813903809,60.0,13.428025245666504,0.0,-7.78370221610203e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
