time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,0.0001002803255687,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402587890625,0.0,0.0,0.0001056000328389,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,7.799583545420319e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,0.000105600025563,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.000500920752529,287.7666015625,294.1499938964844,296.3197631835937,295.5780334472656,297.5268859863281,296.3709716796875,289.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068472280167,1.3870900872348102e-08,0.0010684584267437,-0.0353765599429607,0.0,0.0,0.0,14.988310813903809,60.0,13.428025245666504,0.0,-7.78370221610203e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,0.0001003758079605,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,0.0001057005792972,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,7.807010115357116e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,0.0001057005720213,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,0.0005013977061025,287.7774658203125,294.1499938964844,296.283447265625,295.5308532714844,297.5035705566406,296.33758544921875,289.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694895172491,1.3989873259845352e-08,0.0010694755474105,-0.0356877408921718,0.0,0.0,0.0,14.988251686096191,60.0,13.33119773864746,0.0,-7.798532664082813e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,0.0001003758079605,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,0.0001057005792972,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,7.807010115357116e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,0.0001057005720213,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,0.0005013977061025,287.7774658203125,294.1499938964844,296.283447265625,295.5308532714844,297.5035705566406,296.33758544921875,289.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694895172491,1.3989873259845352e-08,0.0010694755474105,-0.0356877408921718,0.0,0.0,0.0,14.988251686096191,60.0,13.33119773864746,0.0,-7.798532664082813e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65966796875,0.0,0.0,0.0001004977311822,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,0.0001058289708453,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,7.816492870915681e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,0.0001058289635693,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,0.0005020067328587,287.788330078125,294.1499938964844,296.2459411621094,295.47967529296875,297.4799499511719,296.30230712890625,289.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707885958254,1.4141788184929284e-08,0.0010707743931561,-0.0360850729048252,0.0,0.0,0.0,14.988176345825195,60.0,13.227533340454102,0.0,-7.817489233730157e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65966796875,0.0,0.0,0.0001004977311822,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,0.0001058289708453,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,7.816492870915681e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,0.0001058289635693,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,0.0005020067328587,287.788330078125,294.1499938964844,296.2459411621094,295.47967529296875,297.4799499511719,296.30230712890625,289.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707885958254,1.4141788184929284e-08,0.0010707743931561,-0.0360850729048252,0.0,0.0,0.0,14.988176345825195,60.0,13.227533340454102,0.0,-7.817489233730157e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,0.0001006027232506,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,0.0001059395290212,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,7.824658678146079e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,0.0001059395290212,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,0.0005025311838835,287.7961730957031,294.1499938964844,296.2182312011719,295.44061279296875,297.4627380371094,296.2757568359375,289.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719072306528,1.4272605319831657e-08,0.0010718929115682,-0.0364272110164165,0.0,0.0,0.0,14.98811149597168,60.0,13.148608207702637,0.0,-7.833832427195375e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,0.0001006435632007,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,0.0001059825299307,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,7.82783463364467e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,0.0001059825226548,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,0.0005027351435273,287.7992248535156,294.1499938964844,296.20733642578125,295.4249572753906,297.4560241699219,296.26544189453125,289.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723422747105,1.4323484620604177e-08,0.0010723279556259,-0.0365602746605873,0.0,0.0,0.0,14.988086700439451,60.0,13.117914199829102,0.0,-7.8401932057659e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,0.0001007247337838,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,0.0001060680151567,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,7.834148709662259e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,0.0001060680078808,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,0.0005031406763009,287.8046875,294.1499938964844,296.18768310546875,295.3964233398437,297.4440002441406,296.2466735839844,289.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732071241363,1.4424628602682787e-08,0.0010731926886364,-0.0368247926235199,0.0,0.0,0.0,14.988036155700684,60.0,13.061627388000488,0.0,-7.85284584026158e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0001008108374662,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0001061586808646,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,7.840845501050353e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,0.0001061586808646,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,0.0005035707727074,287.8101501464844,294.1499938964844,296.16778564453125,295.3671264648437,297.431884765625,296.2275085449219,289.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741244768723,1.4531910785819946e-08,0.0010741099249571,-0.0371053554117679,0.0,0.0,0.0,14.987982749938965,60.0,13.003962516784668,0.0,-7.866277229595654e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0001009965926641,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,0.000106354294985,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,7.855292642489076e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875,0.0,0.0,0.0001063542877091,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,0.00050449866103,287.8210754394531,294.1499938964844,296.1274719238281,295.3065795898437,297.40740966796875,296.1882629394531,289.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761036537587,1.4763357647495924e-08,0.0010760888690128,-0.037710603326559,0.0,0.0,0.0,14.987868309020996,60.0,12.884982109069824,0.0,-7.895292952753152e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0001009965926641,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,0.000106354294985,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,7.855292642489076e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875,0.0,0.0,0.0001063542877091,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,0.00050449866103,287.8210754394531,294.1499938964844,296.1274719238281,295.3065795898437,297.40740966796875,296.1882629394531,289.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761036537587,1.4763357647495924e-08,0.0010760888690128,-0.037710603326559,0.0,0.0,0.0,14.987868309020996,60.0,12.884982109069824,0.0,-7.895292952753152e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0001011983476928,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,0.0001065667456714,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,7.870984700275585e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969909667969,0.0,0.0,0.0001065667383954,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,0.0005055064684711,287.8320617675781,294.1499938964844,296.08648681640625,295.2437438964844,297.382568359375,296.1478271484375,289.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782532626762,1.5014739673802072e-08,0.0010782382450997,-0.0383679345250129,0.0,0.0,0.0,14.987743377685549,60.0,12.761384963989258,0.0,-7.92686805084486e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0001011983476928,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,0.0001065667456714,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,7.870984700275585e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969909667969,0.0,0.0,0.0001065667383954,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,0.0005055064684711,287.8320617675781,294.1499938964844,296.08648681640625,295.2437438964844,297.382568359375,296.1478271484375,289.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782532626762,1.5014739673802072e-08,0.0010782382450997,-0.0383679345250129,0.0,0.0,0.0,14.987743377685549,60.0,12.761384963989258,0.0,-7.92686805084486e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,0.0001014125809888,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,0.0001067923512891,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70709228515625,0.0,0.0,7.887647370807827e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,0.0001067923440132,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,0.000506576616317,287.8430480957031,294.1499938964844,296.0450134277344,295.1790771484375,297.3573608398437,296.1064147949219,289.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805359343066,1.5281678145129263e-08,0.0010805206838995,-0.0390658900141716,0.0,0.0,0.0,14.987611770629885,60.0,12.63390827178955,0.0,-7.960466064105276e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,0.0001014125809888,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,0.0001067923512891,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70709228515625,0.0,0.0,7.887647370807827e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,0.0001067923440132,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,0.000506576616317,287.8430480957031,294.1499938964844,296.0450134277344,295.1790771484375,297.3573608398437,296.1064147949219,289.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805359343066,1.5281678145129263e-08,0.0010805206838995,-0.0390658900141716,0.0,0.0,0.0,14.987611770629885,60.0,12.63390827178955,0.0,-7.960466064105276e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,0.0001016356618492,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,0.0001070272628567,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,7.90499834693037e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,0.0001070272555807,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,0.0005076909437775,287.85406494140625,294.1499938964844,296.003173828125,295.1129455566406,297.331787109375,296.0643310546875,289.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829127859324,1.5559635357931256e-08,0.0010828971862792,-0.0397925972938537,0.0,0.0,0.0,14.987473487854004,60.0,12.503044128417969,0.0,-7.995526374315889e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,0.0001016356618492,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,0.0001070272628567,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,7.90499834693037e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,0.0001070272555807,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,0.0005076909437775,287.85406494140625,294.1499938964844,296.003173828125,295.1129455566406,297.331787109375,296.0643310546875,289.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829127859324,1.5559635357931256e-08,0.0010828971862792,-0.0397925972938537,0.0,0.0,0.0,14.987473487854004,60.0,12.503044128417969,0.0,-7.995526374315889e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,0.0001017492395476,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,0.0001071468650479,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,7.91383208706975e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209167480469,0.0,0.0,0.000107146857772,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,0.0005082582938484,287.859619140625,294.1499938964844,295.9821472167969,295.0794677734375,297.3188171386719,296.0430603027344,289.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841229232028,1.5701152378255756e-08,0.0010841072071343,-0.0401625633239746,0.0,0.0,0.0,14.987403869628906,60.0,12.436492919921877,0.0,-8.013406471718555e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,0.0001018635739455,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,0.0001072672675945,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,7.922724762465805e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,0.0001072672603186,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,0.0005088294274173,287.8651428222656,294.1499938964844,295.96112060546875,295.0457763671875,297.3057861328125,296.0216979980469,289.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853410931304,1.5843610867705138e-08,0.0010853252606466,-0.0405349731445312,0.0,0.0,0.0,14.987333297729492,60.0,12.36929702758789,0.0,-8.03142583549743e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,0.0001020919880829,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,0.0001075077889254,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,7.940489740576595e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,0.0001075077889254,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,0.0005099703557789,287.876220703125,294.1499938964844,295.9189758300781,294.9779968261719,297.2794189453125,295.9787902832031,289.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877748718485,1.6128211655086492e-08,0.0010877586901187,-0.0412789173424243,0.0,0.0,0.0,14.987192153930664,60.0,12.233149528503418,0.0,-8.067484458251786e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,0.0001020919880829,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,0.0001075077889254,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,7.940489740576595e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,0.0001075077889254,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,0.0005099703557789,287.876220703125,294.1499938964844,295.9189758300781,294.9779968261719,297.2794189453125,295.9787902832031,289.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877748718485,1.6128211655086492e-08,0.0010877586901187,-0.0412789173424243,0.0,0.0,0.0,14.987192153930664,60.0,12.233149528503418,0.0,-8.067484458251786e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,0.0001023168879328,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7448425292969,0.0,0.0,0.0001077446286217,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,7.957982597872615e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,0.0001077446213457,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,0.0005110938218422,287.8873596191406,294.1499938964844,295.8768920898437,294.9100646972656,297.252685546875,295.9357604980469,289.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901712812483,1.6408442604642914e-08,0.0010901548666879,-0.0420113801956176,0.0,0.0,0.0,14.987052917480469,60.0,12.09507179260254,0.0,-8.103068438458649e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,0.0001023168879328,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7448425292969,0.0,0.0,0.0001077446286217,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,7.957982597872615e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,0.0001077446213457,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,0.0005110938218422,287.8873596191406,294.1499938964844,295.8768920898437,294.9100646972656,297.252685546875,295.9357604980469,289.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901712812483,1.6408442604642914e-08,0.0010901548666879,-0.0420113801956176,0.0,0.0,0.0,14.987052917480469,60.0,12.09507179260254,0.0,-8.103068438458649e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,0.0001025335732265,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,0.0001079728026525,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,7.974835170898587e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,0.0001079727953765,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,0.0005121761932969,287.89849853515625,294.1499938964844,295.83502197265625,294.8423156738281,297.2255554199219,295.8927917480469,289.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924799134954,1.6678429304306522e-08,0.0010924632661044,-0.0427169986069202,0.0,0.0,0.0,14.986919403076172,60.0,11.955499649047852,0.0,-8.137425311360857e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,0.0001025335732265,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,0.0001079728026525,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,7.974835170898587e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,0.0001079727953765,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,0.0005121761932969,287.89849853515625,294.1499938964844,295.83502197265625,294.8423156738281,297.2255554199219,295.8927917480469,289.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924799134954,1.6678429304306522e-08,0.0010924632661044,-0.0427169986069202,0.0,0.0,0.0,14.986919403076172,60.0,11.955499649047852,0.0,-8.137425311360857e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630920410156,0.0,0.0,0.000102697929833,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,0.0001081458758562,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,7.987618300830945e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,0.0001081458685803,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,0.0005129971541464,287.9074401855469,294.1499938964844,295.8017578125,294.78857421875,297.2035827636719,295.85858154296875,289.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942310327664,1.6883218378893616e-08,0.0010942141525447,-0.0432521738111972,0.0,0.0,0.0,14.986817359924316,60.0,11.843045234680176,0.0,-8.163533493643629e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,0.0001027381513267,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,0.0001081882364815,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,7.990747690200806e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,0.0001081882292055,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,0.0005131981451995,287.9096984863281,294.1499938964844,295.7934875488281,294.7752380371094,297.1980895996094,295.8500366210937,289.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946597903966,1.6933341839830973e-08,0.0010946427937597,-0.0433831587433815,0.0,0.0,0.0,14.98679256439209,60.0,11.814912796020508,0.0,-8.169930509893676e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,0.0001028308615786,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,0.0001082858652807,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,7.997958164196461e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,0.0001082858580048,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,0.0005136611871421,287.915283203125,294.1499938964844,295.7728881835937,294.7420654296875,297.1841735839844,295.8288879394531,289.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095647457987,1.7048854772383493e-08,0.0010956303449347,-0.0436850115656852,0.0,0.0,0.0,14.986735343933104,60.0,11.744340896606444,0.0,-8.184681377088054e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,0.0001029225968522,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,0.00010838246817,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,8.00509296823293e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,0.000108382460894,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,0.0005141194560565,287.9208984375,294.1499938964844,295.75244140625,294.709228515625,297.17022705078125,295.8078308105469,289.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966247646138,1.71631633349989e-08,0.0010966075351461,-0.0439837053418159,0.0,0.0,0.0,14.986679077148438,60.0,11.67367172241211,0.0,-8.199291556820756e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,0.0001030900530167,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,0.0001085588010028,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,8.018116932362318e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,0.0001085587937268,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,0.0005149559001438,287.93212890625,294.1499938964844,295.7120361328125,294.6446533203125,297.14215087890625,295.7660522460937,289.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984104592353,1.7371810656641173e-08,0.001098392996937,-0.0445288754999637,0.0,0.0,0.0,14.98657512664795,60.0,11.53227710723877,0.0,-8.225993042287882e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,0.0001030900530167,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,0.0001085588010028,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,8.018116932362318e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,0.0001085587937268,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,0.0005149559001438,287.93212890625,294.1499938964844,295.7120361328125,294.6446533203125,297.14215087890625,295.7660522460937,289.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984104592353,1.7371810656641173e-08,0.001098392996937,-0.0445288754999637,0.0,0.0,0.0,14.98657512664795,60.0,11.53227710723877,0.0,-8.225993042287882e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,0.0001032200379995,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,0.0001086956835933,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,8.028226875467226e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,0.0001086956763174,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,0.0005156052066013,287.943359375,294.1499938964844,295.67242431640625,294.5820007324219,297.1137084960937,295.72509765625,289.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997942881658,1.753377176783033e-08,0.0010997767094522,-0.0449520424008369,0.0,0.0,0.0,14.986495018005373,60.0,11.392226219177246,0.0,-8.246750127227642e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,0.0001032200379995,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,0.0001086956835933,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,8.028226875467226e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,0.0001086956763174,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,0.0005156052066013,287.943359375,294.1499938964844,295.67242431640625,294.5820007324219,297.1137084960937,295.72509765625,289.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997942881658,1.753377176783033e-08,0.0010997767094522,-0.0449520424008369,0.0,0.0,0.0,14.986495018005373,60.0,11.392226219177246,0.0,-8.246750127227642e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,0.0001033233129419,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,0.0001088044373318,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,8.036259532673284e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,0.0001088044300558,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,0.0005161211010999,287.9546203613281,294.1499938964844,295.6336975097656,294.52166748046875,297.0851135253906,295.6851501464844,289.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008970905095,1.766246171541752e-08,0.0011008793953806,-0.0452882535755634,0.0,0.0,0.0,14.986431121826172,60.0,11.25266170501709,0.0,-8.263261719321235e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,0.0001033233129419,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,0.0001088044373318,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,8.036259532673284e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,0.0001088044300558,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,0.0005161211010999,287.9546203613281,294.1499938964844,295.6336975097656,294.52166748046875,297.0851135253906,295.6851501464844,289.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008970905095,1.766246171541752e-08,0.0011008793953806,-0.0452882535755634,0.0,0.0,0.0,14.986431121826172,60.0,11.25266170501709,0.0,-8.263261719321235e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,0.0001033872176776,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,0.0001088717326638,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,8.041229739319533e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,0.0001088717253878,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,0.0005164403119124,287.96588134765625,294.1499938964844,295.5960388183594,294.46405029296875,297.0562744140625,295.64630126953125,289.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015783529728,1.7742085134386798e-08,0.0011015605414286,-0.0454962700605392,0.0,0.0,0.0,14.9863920211792,60.0,11.115191459655762,0.0,-8.27348571874609e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,0.0001033872176776,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,0.0001088717326638,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,8.041229739319533e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,0.0001088717253878,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,0.0005164403119124,287.96588134765625,294.1499938964844,295.5960388183594,294.46405029296875,297.0562744140625,295.64630126953125,289.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015783529728,1.7742085134386798e-08,0.0011015605414286,-0.0454962700605392,0.0,0.0,0.0,14.9863920211792,60.0,11.115191459655762,0.0,-8.27348571874609e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,0.0001034200540743,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,0.0001089063080144,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,8.043784328037873e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,0.0001089063080144,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,0.0005166043411009,287.97149658203125,294.1499938964844,295.5776672363281,294.4364013671875,297.0418701171875,295.626953125,289.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019300436601,1.7783005290539222e-08,0.0011019123485311,-0.0456031709909439,0.0,0.0,0.0,14.986371040344238,60.0,11.046573638916016,0.0,-8.278742313905242e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,0.0001034245578921,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,0.0001089110519387,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,8.044134301599115e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,0.0001089110446628,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,0.0005166268674656,287.97711181640625,294.1499938964844,295.5596008300781,294.4095764160156,297.0273742675781,295.60821533203125,289.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019733501598,1.778860969636753e-08,0.0011019555386155,-0.0456178188323974,0.0,0.0,0.0,14.986368179321287,60.0,10.979528427124023,0.0,-8.279463514782037e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
