time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0001034005763358,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,0.0001088857970898,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,8.042268746066839e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,0.0001088857898139,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,0.0005165070760995,287.9883728027344,294.1499938964844,295.52447509765625,294.358642578125,296.9983215332031,295.5718994140625,289.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017207289114,1.7758729597971982e-08,0.0011017029173672,-0.0455397553741931,0.0,0.0,0.0,14.986383438110352,60.0,10.84721565246582,0.0,-8.27562374183799e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0001034005763358,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,0.0001088857970898,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,8.042268746066839e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,0.0001088857898139,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,0.0005165070760995,287.9883728027344,294.1499938964844,295.52447509765625,294.358642578125,296.9983215332031,295.5718994140625,289.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017207289114,1.7758729597971982e-08,0.0011017029173672,-0.0455397553741931,0.0,0.0,0.0,14.986383438110352,60.0,10.84721565246582,0.0,-8.27562374183799e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,0.0001033347361953,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,0.0001088164717657,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,8.037147927097976e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,0.0001088164644897,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,0.0005161782028153,287.9996032714844,294.1499938964844,295.4908447265625,294.31170654296875,296.96923828125,295.537109375,289.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010207235813,1.7676699215485314e-08,0.0011010031448677,-0.0453254505991935,0.0,0.0,0.0,14.986424446105955,60.0,10.71887493133545,0.0,-8.26508923523761e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,0.0001033347361953,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,0.0001088164717657,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,8.037147927097976e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,0.0001088164644897,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,0.0005161782028153,287.9996032714844,294.1499938964844,295.4908447265625,294.31170654296875,296.96923828125,295.537109375,289.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010207235813,1.7676699215485314e-08,0.0011010031448677,-0.0453254505991935,0.0,0.0,0.0,14.986424446105955,60.0,10.71887493133545,0.0,-8.26508923523761e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,0.0001032275758916,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85406494140625,0.0,0.0,0.0001087036216631,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85479736328125,0.0,0.0,8.028813317650929e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,0.0001087036143871,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.854736328125,0.0,0.0,0.0005156429251655,288.01080322265625,294.1499938964844,295.4588623046875,294.26910400390625,296.94012451171875,295.503662109375,289.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998793877661,1.7543170471867597e-08,0.0010998618090525,-0.0449765920639038,0.0,0.0,0.0,14.986490249633787,60.0,10.59413719177246,0.0,-8.247955207707491e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,0.0001032275758916,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85406494140625,0.0,0.0,0.0001087036216631,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85479736328125,0.0,0.0,8.028813317650929e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,0.0001087036143871,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.854736328125,0.0,0.0,0.0005156429251655,288.01080322265625,294.1499938964844,295.4588623046875,294.26910400390625,296.94012451171875,295.503662109375,289.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998793877661,1.7543170471867597e-08,0.0010998618090525,-0.0449765920639038,0.0,0.0,0.0,14.986490249633787,60.0,10.59413719177246,0.0,-8.247955207707491e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634338378906,0.0,0.0,0.0001030916318995,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,0.000108560467197,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86358642578125,0.0,0.0,8.018239896045998e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,0.0001085604599211,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,0.0005149638745933,288.0206604003906,294.1499938964844,295.4321594238281,294.235595703125,296.9145812988281,295.4755249023437,289.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984311811625,1.7373789518160265e-08,0.0010984138352796,-0.044534046202898,0.0,0.0,0.0,14.986574172973633,60.0,10.488131523132324,0.0,-8.226245995501814e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0001030670464388,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86407470703125,0.0,0.0,0.0001085345720639,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,8.01632777438499e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,0.0001085345720639,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,0.0005148410564288,288.0220031738281,294.1499938964844,295.4286499023437,294.2313232421875,296.9110717773437,295.47186279296875,289.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981688974425,1.7343150915394293e-08,0.0010981515515595,-0.0444539934396743,0.0,0.0,0.0,14.986589431762695,60.0,10.474238395690918,0.0,-8.222322378514947e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86962890625,0.0,0.0,0.0001029820195981,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,0.0001084450414055,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697814941406,0.0,0.0,8.009714656509459e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86932373046875,0.0,0.0,0.0001084450341295,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697204589844,0.0,0.0,0.0005144163151271,288.027587890625,294.1499938964844,295.41424560546875,294.21435546875,296.8965759277344,295.4562072753906,289.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972641175612,1.7237208993492462e-08,0.0010972468880936,-0.0441771782934665,0.0,0.0,0.0,14.986641883850098,60.0,10.414915084838867,0.0,-8.2087623809457e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746337890625,0.0,0.0,0.000102869256807,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87408447265625,0.0,0.0,0.0001083262905012,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747863769531,0.0,0.0,8.000944217201322e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,0.0001083262905012,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747253417969,0.0,0.0,0.0005138530395925,288.033203125,294.1499938964844,295.4003295898437,294.19873046875,296.882080078125,295.44110107421875,289.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960577055811,1.70966991674959e-08,0.0010960405925288,-0.0438100323081016,0.0,0.0,0.0,14.986711502075195,60.0,10.35754680633545,0.0,-8.190794886786534e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846130371094,0.0,0.0,0.0001025998135446,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840637207031,0.0,0.0,0.0001080425572581,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.884765625,0.0,0.0,7.97998727648519e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88433837890625,0.0,0.0,0.0001080425572581,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,0.0005125071038492,288.0443115234375,294.1499938964844,295.3740539550781,294.1717529296875,296.85321044921875,295.412841796875,289.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931886499747,1.6760976606633452e-08,0.0010931718861684,-0.0429327189922332,0.0,0.0,0.0,14.986878395080566,60.0,10.248993873596191,0.0,-8.147943475478314e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846130371094,0.0,0.0,0.0001025998135446,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840637207031,0.0,0.0,0.0001080425572581,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.884765625,0.0,0.0,7.97998727648519e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88433837890625,0.0,0.0,0.0001080425572581,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,0.0005125071038492,288.0443115234375,294.1499938964844,295.3740539550781,294.1717529296875,296.85321044921875,295.412841796875,289.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931886499747,1.6760976606633452e-08,0.0010931718861684,-0.0429327189922332,0.0,0.0,0.0,14.986878395080566,60.0,10.248993873596191,0.0,-8.147943475478314e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89459228515625,0.0,0.0,0.0001022791111608,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89404296875,0.0,0.0,0.0001077048436854,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,7.955043838592246e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.894287109375,0.0,0.0,0.0001077048364095,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946533203125,0.0,0.0,0.0005109051708132,288.055419921875,294.1499938964844,295.3500061035156,294.1508178710937,296.8245849609375,295.3868713378906,289.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897722095251,1.6361379806539844e-08,0.0010897557949647,-0.0418883673846721,0.0,0.0,0.0,14.987075805664062,60.0,10.148396492004396,0.0,-8.097086379166285e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89459228515625,0.0,0.0,0.0001022791111608,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89404296875,0.0,0.0,0.0001077048436854,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,7.955043838592246e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.894287109375,0.0,0.0,0.0001077048364095,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946533203125,0.0,0.0,0.0005109051708132,288.055419921875,294.1499938964844,295.3500061035156,294.1508178710937,296.8245849609375,295.3868713378906,289.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897722095251,1.6361379806539844e-08,0.0010897557949647,-0.0418883673846721,0.0,0.0,0.0,14.987075805664062,60.0,10.148396492004396,0.0,-8.097086379166285e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,0.0001019229384837,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,0.0001073297753464,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,7.927341357572004e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,0.0001073297680704,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,0.0005091259954497,288.0664367675781,294.1499938964844,295.3273010253906,294.1340026855469,296.79620361328125,295.36260986328125,289.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859775356948,1.5917585471925122e-08,0.0010859615867957,-0.0407283455133438,0.0,0.0,0.0,14.987296104431152,60.0,10.053865432739258,0.0,-8.040790078212012e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,0.0001019229384837,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,0.0001073297753464,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,7.927341357572004e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,0.0001073297680704,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,0.0005091259954497,288.0664367675781,294.1499938964844,295.3273010253906,294.1340026855469,296.79620361328125,295.36260986328125,289.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859775356948,1.5917585471925122e-08,0.0010859615867957,-0.0407283455133438,0.0,0.0,0.0,14.987296104431152,60.0,10.053865432739258,0.0,-8.040790078212012e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,0.0001015447414829,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,0.0001069315185304,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.0,0.0,7.897926116129383e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91412353515625,0.0,0.0,0.0001069315112545,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144897460937,0.0,0.0,0.0005072368658147,288.0774230957031,294.1499938964844,295.3050537109375,294.119140625,296.76806640625,295.33953857421875,289.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819478193297,1.544636241135322e-08,0.0010819323360919,-0.0394964516162872,0.0,0.0,0.0,14.987529754638672,60.0,9.963531494140623,-0.0,-7.981228833386923e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,0.0001015447414829,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,0.0001069315185304,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.0,0.0,7.897926116129383e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91412353515625,0.0,0.0,0.0001069315112545,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144897460937,0.0,0.0,0.0005072368658147,288.0774230957031,294.1499938964844,295.3050537109375,294.119140625,296.76806640625,295.33953857421875,289.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819478193297,1.544636241135322e-08,0.0010819323360919,-0.0394964516162872,0.0,0.0,0.0,14.987529754638672,60.0,9.963531494140623,-0.0,-7.981228833386923e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,0.000101351084595,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188232421875,0.0,0.0,0.0001067275879904,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.0,7.882864156272262e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190673828125,0.0,0.0,0.0001067275807145,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,0.0005062694544903,288.0829162597656,294.1499938964844,295.2940673828125,294.11236572265625,296.7539978027344,295.3282165527344,289.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798822622746,1.5205065651002773e-08,0.0010798670118674,-0.038865577429533,0.0,0.0,0.0,14.987648963928224,60.0,9.91894817352295,-0.0,-7.950816183210918e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242858886719,0.0,0.0,0.0001011490239761,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237670898437,0.0,0.0,0.0001065148098859,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244079589844,0.0,0.0,7.867148087825626e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,0.00010651480261,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,0.0005052601336501,288.08837890625,294.1499938964844,295.2832336425781,294.1060485839844,296.74005126953125,295.3172912597656,289.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777290444821,1.4953300819797732e-08,0.0010777141433209,-0.0382072813808918,0.0,0.0,0.0,14.987773895263672,60.0,9.875982284545898,-0.0,-7.919145161849883e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93414306640625,0.0,0.0,0.0001007413884508,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,0.0001060855429386,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93426513671875,0.0,0.0,7.83544237492606e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338684082031,0.0,0.0,0.0001060855356627,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,0.000503223913256,288.09930419921875,294.1499938964844,295.2618408203125,294.0946655273437,296.71221923828125,295.2956848144531,289.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733873350545,1.4445390661421698e-08,0.0010733728995546,-0.0368790850043296,0.0,0.0,0.0,14.988025665283203,60.0,9.790905952453612,-0.0,-7.85544358450352e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93414306640625,0.0,0.0,0.0001007413884508,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,0.0001060855429386,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93426513671875,0.0,0.0,7.83544237492606e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338684082031,0.0,0.0,0.0001060855356627,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,0.000503223913256,288.09930419921875,294.1499938964844,295.2618408203125,294.0946655273437,296.71221923828125,295.2956848144531,289.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733873350545,1.4445390661421698e-08,0.0010733728995546,-0.0368790850043296,0.0,0.0,0.0,14.988025665283203,60.0,9.790905952453612,-0.0,-7.85544358450352e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439392089844,0.0,0.0,0.0001003170982585,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,0.0001056387482094,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,7.802442269166932e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,0.0001056387409335,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,0.0005011045141145,288.110107421875,294.1499938964844,295.2408752441406,294.0848693847656,296.6848449707031,295.275146484375,289.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688662296161,1.3916739760588824e-08,0.0010688523761928,-0.0354964546859264,0.0,0.0,0.0,14.988287925720217,60.0,9.711312294006348,-0.0,-7.789414269154804e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439392089844,0.0,0.0,0.0001003170982585,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,0.0001056387482094,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,7.802442269166932e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,0.0001056387409335,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,0.0005011045141145,288.110107421875,294.1499938964844,295.2408752441406,294.0848693847656,296.6848449707031,295.275146484375,289.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688662296161,1.3916739760588824e-08,0.0010688523761928,-0.0354964546859264,0.0,0.0,0.0,14.988287925720217,60.0,9.711312294006348,-0.0,-7.789414269154804e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537353515625,0.0,0.0,9.989420505007728e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532165527344,0.0,0.0,0.0001051934232236,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.953857421875,0.0,0.0,7.769551302772015e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534606933594,0.0,0.0,0.0001051934159477,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95379638671875,0.0,0.0,0.0004989920998923,288.12091064453125,294.1499938964844,295.2203674316406,294.0765075683594,296.65753173828125,295.2548522949219,289.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643603745847,1.3389833242172244e-08,0.0010643469868227,-0.034118179231882,0.0,0.0,0.0,14.98854923248291,60.0,9.632444381713867,-0.0,-7.723879491550178e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537353515625,0.0,0.0,9.989420505007728e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532165527344,0.0,0.0,0.0001051934232236,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.953857421875,0.0,0.0,7.769551302772015e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534606933594,0.0,0.0,0.0001051934159477,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95379638671875,0.0,0.0,0.0004989920998923,288.12091064453125,294.1499938964844,295.2203674316406,294.0765075683594,296.65753173828125,295.2548522949219,289.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643603745847,1.3389833242172244e-08,0.0010643469868227,-0.034118179231882,0.0,0.0,0.0,14.98854923248291,60.0,9.632444381713867,-0.0,-7.723879491550178e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,9.948378283297644e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625549316406,0.0,0.0,0.0001047612240654,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,7.737628766335547e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,0.0001047612167894,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.963134765625,0.0,0.0,0.0004969419096596,288.13116455078125,294.1499938964844,295.2010498046875,294.0697631835937,296.6317749023437,295.2362670898437,289.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059987465851,1.2878460964316218e-08,0.0010599745437502,-0.032780360430479,0.0,0.0,0.0,14.988802909851074,60.0,9.562070846557615,-0.0,-7.660541712084523e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,9.94666843325831e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,0.0001047432233463,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,7.736299448879436e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631652832031,0.0,0.0,0.0001047432160703,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635314941406,0.0,0.0,0.000496856519021,288.1316223144531,294.1499938964844,295.20025634765625,294.06951904296875,296.63067626953125,295.2355041503906,289.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598052758723,1.2857160669454972e-08,0.0010597923537716,-0.0327246338129043,0.0,0.0,0.0,14.988813400268556,60.0,9.559139251708984,-0.0,-7.657909151248532e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682922363281,0.0,0.0,9.92544664768502e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678039550781,0.0,0.0,0.0001045197423081,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,7.719793211435899e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.968017578125,0.0,0.0,0.0001045197423081,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,0.0004957964411005,288.1369323730469,294.1499938964844,295.1903686523437,294.0664978027344,296.61737060546875,295.2260131835937,289.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575442574918,1.2592746401196564e-08,0.001057531684637,-0.0320328138768672,0.0,0.0,0.0,14.988944053649902,60.0,9.523618698120115,-0.0,-7.625266817967713e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97314453125,0.0,0.0,9.90420812740922e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97265625,0.0,0.0,0.000104296093923,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732666015625,0.0,0.0,7.703274604864419e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728698730469,0.0,0.0,0.000104296086647,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97320556640625,0.0,0.0,0.0004947355482727,288.14227294921875,294.1499938964844,295.1805725097656,294.0637512207031,296.6040344238281,295.2165222167969,289.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552817257121,1.2328124299187948e-08,0.001055269385688,-0.0313404090702533,0.0,0.0,0.0,14.989075660705566,60.0,9.488031387329102,-0.0,-7.592668538336511e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,9.862141450867055e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,0.0001038531117956,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9829406738281,0.0,0.0,7.670556078664958e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825439453125,0.0,0.0,0.0001038531117956,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,0.0004926342517137,288.1528625488281,294.1499938964844,295.16131591796875,294.0591125488281,296.5775451660156,295.1978759765625,289.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507990373298,1.1804002220117129e-08,0.0010507872793823,-0.0299688708037138,0.0,0.0,0.0,14.989335060119627,60.0,9.418787956237791,-0.0,-7.528308998416834e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,9.862141450867055e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,0.0001038531117956,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9829406738281,0.0,0.0,7.670556078664958e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825439453125,0.0,0.0,0.0001038531117956,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,0.0004926342517137,288.1528625488281,294.1499938964844,295.16131591796875,294.0591125488281,296.5775451660156,295.1978759765625,289.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507990373298,1.1804002220117129e-08,0.0010507872793823,-0.0299688708037138,0.0,0.0,0.0,14.989335060119627,60.0,9.418787956237791,-0.0,-7.528308998416834e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.992431640625,0.0,0.0,9.821161074796692e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,0.0001034215674735,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925537109375,0.0,0.0,7.638682291144505e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,0.0001034215601976,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99249267578125,0.0,0.0,0.000490587146487,288.1634216308594,294.1499938964844,295.1424865722656,294.0555114746094,296.5513610839844,295.17987060546875,289.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046432647854,1.129340709837834e-08,0.0010464213555678,-0.0286325719207525,0.0,0.0,0.0,14.989588737487791,60.0,9.353671073913574,-0.0,-7.465872897682857e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.992431640625,0.0,0.0,9.821161074796692e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,0.0001034215674735,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925537109375,0.0,0.0,7.638682291144505e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,0.0001034215601976,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99249267578125,0.0,0.0,0.000490587146487,288.1634216308594,294.1499938964844,295.1424865722656,294.0555114746094,296.5513610839844,295.17987060546875,289.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046432647854,1.129340709837834e-08,0.0010464213555678,-0.0286325719207525,0.0,0.0,0.0,14.989588737487791,60.0,9.353671073913574,-0.0,-7.465872897682857e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020446777344,0.0,0.0,9.780599066289142e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015869140625,0.0,0.0,0.0001029944251058,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,7.607133738929406e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,0.0001029944251058,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.0,0.0004885609960183,288.1739501953125,294.1499938964844,295.1240539550781,294.05279541015625,296.5252685546875,295.1620483398437,289.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421101469546,1.0788030913033708e-08,0.001042099436745,-0.0273097828030586,0.0,0.0,0.0,14.989839553833008,60.0,9.28962516784668,-0.0,-7.404331370253203e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020446777344,0.0,0.0,9.780599066289142e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015869140625,0.0,0.0,0.0001029944251058,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,7.607133738929406e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,0.0001029944251058,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.0,0.0004885609960183,288.1739501953125,294.1499938964844,295.1240539550781,294.05279541015625,296.5252685546875,295.1620483398437,289.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421101469546,1.0788030913033708e-08,0.001042099436745,-0.0273097828030586,0.0,0.0,0.0,14.989839553833008,60.0,9.28962516784668,-0.0,-7.404331370253203e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,9.742622933117671e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,0.0001025945239234,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116882324219,0.0,0.0,7.577596988994628e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113220214844,0.0,0.0,0.0001025945166475,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,0.000486664037453,288.1843566894531,294.1499938964844,295.1060485839844,294.05084228515625,296.499755859375,295.1451721191406,289.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380638996139,1.0314879617112638e-08,0.0010380535386502,-0.0260712094604969,0.0,0.0,0.0,14.990073204040527,60.0,9.232131958007812,-0.0,-7.346945096742274e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,9.742622933117671e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,0.0001025945239234,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116882324219,0.0,0.0,7.577596988994628e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113220214844,0.0,0.0,0.0001025945166475,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,0.000486664037453,288.1843566894531,294.1499938964844,295.1060485839844,294.05084228515625,296.499755859375,295.1451721191406,289.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380638996139,1.0314879617112638e-08,0.0010380535386502,-0.0260712094604969,0.0,0.0,0.0,14.990073204040527,60.0,9.232131958007812,-0.0,-7.346945096742274e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.016357421875,0.0,0.0,9.722817048896104e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158996582031,0.0,0.0,0.0001023859585984,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,7.562192331533879e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01611328125,0.0,0.0,0.0001023859513225,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01641845703125,0.0,0.0,0.0004856746818404,288.1896057128906,294.1499938964844,295.0971984863281,294.0501403808594,296.4869079589844,295.1366271972656,289.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359548032283,1.0068115230410513e-08,0.0010359447915107,-0.0254252050071954,0.0,0.0,0.0,14.990196228027344,60.0,9.202219009399414,-0.0,-7.317103722925823e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
