time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,9.704728290671484e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,0.0001021954667521,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.021240234375,0.0,0.0,7.548123539891094e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.0,0.0001021954667521,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02117919921875,0.0,0.0,0.0004847710952162,288.1947631835937,294.1499938964844,295.0884704589844,294.0495910644531,296.4742431640625,295.1284484863281,289.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340269654989,9.842738180054766e-09,0.0010340171866118,-0.0248351637274026,0.0,0.0,0.0,14.990307807922363,60.0,9.17503261566162,-0.0,-7.289902725915455e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306091308594,0.0,0.0,9.669378778198734e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,0.0001018232214846,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,7.520629151258618e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,0.0001018232214846,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,0.0004830053367186,288.2051086425781,294.1499938964844,295.0712890625,294.04888916015625,296.4490966796875,295.1122741699219,289.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302598820999,9.402318035256483e-09,0.0010302504524588,-0.0236820615828037,0.0,0.0,0.0,14.99052619934082,60.0,9.121709823608398,-0.0,-7.236893395656807e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306091308594,0.0,0.0,9.669378778198734e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,0.0001018232214846,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,7.520629151258618e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,0.0001018232214846,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,0.0004830053367186,288.2051086425781,294.1499938964844,295.0712890625,294.04888916015625,296.4490966796875,295.1122741699219,289.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302598820999,9.402318035256483e-09,0.0010302504524588,-0.0236820615828037,0.0,0.0,0.0,14.99052619934082,60.0,9.121709823608398,-0.0,-7.236893395656807e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,9.63634593063034e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,0.000101475372503,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,7.494937017327175e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.039794921875,0.0,0.0,0.000101475365227,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04010009765625,0.0,0.0,0.000481355265947,288.2153625488281,294.1499938964844,295.05450439453125,294.0486755371094,296.42437744140625,295.0967712402344,289.41387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267405305057,8.9907565836711e-09,0.0010267315665259,-0.0226044319570064,0.0,0.0,0.0,14.990730285644531,60.0,9.072587013244627,-0.0,-7.187531991803553e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,9.63634593063034e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,0.000101475372503,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,7.494937017327175e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.039794921875,0.0,0.0,0.000101475365227,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04010009765625,0.0,0.0,0.000481355265947,288.2153625488281,294.1499938964844,295.05450439453125,294.0486755371094,296.42437744140625,295.0967712402344,289.41387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267405305057,8.9907565836711e-09,0.0010267315665259,-0.0226044319570064,0.0,0.0,0.0,14.990730285644531,60.0,9.072587013244627,-0.0,-7.187531991803553e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494384765625,0.0,0.0,9.604340448277072e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04901123046875,0.0,0.0,0.0001011383355944,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,7.470043783541769e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,0.0001011383355944,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495300292969,0.0,0.0,0.0004797565343324,288.2255859375,294.1499938964844,295.0381164550781,294.0487670898437,296.3998718261719,295.0815124511719,289.4212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233309585601,8.592000000362532e-09,0.0010233223438262,-0.0215602554380893,0.0,0.0,0.0,14.990927696228027,60.0,9.02575397491455,-0.0,-7.139866653460558e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494384765625,0.0,0.0,9.604340448277072e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04901123046875,0.0,0.0,0.0001011383355944,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,7.470043783541769e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,0.0001011383355944,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495300292969,0.0,0.0,0.0004797565343324,288.2255859375,294.1499938964844,295.0381164550781,294.0487670898437,296.3998718261719,295.0815124511719,289.4212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233309585601,8.592000000362532e-09,0.0010233223438262,-0.0215602554380893,0.0,0.0,0.0,14.990927696228027,60.0,9.02575397491455,-0.0,-7.139866653460558e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.058837890625,0.0,0.0,9.574475552653894e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05841064453125,0.0,0.0,0.0001008238468784,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589294433594,0.0,0.0,7.446815288858488e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05859375,0.0,0.0,0.0001008238396025,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05889892578125,0.0,0.0,0.0004782647301908,288.2357482910156,294.1499938964844,295.02215576171875,294.04913330078125,296.3755798339844,295.0666198730469,289.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201488621532,8.219915414997558e-09,0.0010201407130807,-0.0205858591943979,0.0,0.0,0.0,14.991111755371094,60.0,8.981006622314453,-0.0,-7.095533050005542e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.058837890625,0.0,0.0,9.574475552653894e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05841064453125,0.0,0.0,0.0001008238468784,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589294433594,0.0,0.0,7.446815288858488e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05859375,0.0,0.0,0.0001008238396025,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05889892578125,0.0,0.0,0.0004782647301908,288.2357482910156,294.1499938964844,295.02215576171875,294.04913330078125,296.3755798339844,295.0666198730469,289.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201488621532,8.219915414997558e-09,0.0010201407130807,-0.0205858591943979,0.0,0.0,0.0,14.991111755371094,60.0,8.981006622314453,-0.0,-7.095533050005542e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06353759765625,0.0,0.0,9.558798046782611e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631103515625,0.0,0.0,0.0001006587554002,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636291503906,0.0,0.0,7.43462223908864e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06329345703125,0.0,0.0,0.0001006587554002,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635986328125,0.0,0.0,0.0004774816334247,288.2408447265625,294.1499938964844,295.0143127441406,294.0493469238281,296.3634033203125,295.0591735839844,289.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184787679463,8.024594322364464e-09,0.0010184707352891,-0.0200743395835161,0.0,0.0,0.0,14.991209030151367,60.0,8.958202362060547,-0.0,-7.072316066114581e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682373046875,0.0,0.0,9.544636850478128e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,0.0001005096346489,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0683288574219,0.0,0.0,7.423607894452289e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,0.0001005096273729,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,0.0004767742357216,288.2459411621094,294.1499938964844,295.006591796875,294.0495910644531,296.3511962890625,295.0516967773437,289.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848158567469454e-09,0.0010169617598876,-0.0196122657507658,0.0,0.0,0.0,14.991296768188477,60.0,8.935328483581543,-0.0,-7.051376371691731e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,9.519152081338687e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771789550781,0.0,0.0,0.0001002412682282,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,7.403786003123969e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773620605469,0.0,0.0,0.0001002412609523,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776672363281,0.0,0.0,0.0004755012341775,288.256103515625,294.1499938964844,294.9914245605469,294.05010986328125,296.3269958496094,295.0372009277344,289.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530646328746116e-09,0.001014245674014,-0.0187806896865367,0.0,0.0,0.0,14.991454124450684,60.0,8.893247604370117,-0.0,-7.013772318487099e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,9.519152081338687e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771789550781,0.0,0.0,0.0001002412682282,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,7.403786003123969e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773620605469,0.0,0.0,0.0001002412609523,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776672363281,0.0,0.0,0.0004755012341775,288.256103515625,294.1499938964844,294.9914245605469,294.05010986328125,296.3269958496094,295.0372009277344,289.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530646328746116e-09,0.001014245674014,-0.0187806896865367,0.0,0.0,0.0,14.991454124450684,60.0,8.893247604370117,-0.0,-7.013772318487099e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,9.496448910795152e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,0.000100002187537,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,7.386127981590107e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08673095703125,0.0,0.0,0.000100002180261,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,0.000474367145216,288.2662048339844,294.1499938964844,294.97662353515625,294.0505065917969,296.3030700683594,295.0231628417969,289.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011834363453,7.247787703335007e-09,0.0010118271457031,-0.0180398393422365,0.0,0.0,0.0,14.991594314575195,60.0,8.854589462280273,-0.0,-6.98035620416704e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,9.496448910795152e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,0.000100002187537,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,7.386127981590107e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08673095703125,0.0,0.0,0.000100002180261,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,0.000474367145216,288.2662048339844,294.1499938964844,294.97662353515625,294.0505065917969,296.3030700683594,295.0231628417969,289.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011834363453,7.247787703335007e-09,0.0010118271457031,-0.0180398393422365,0.0,0.0,0.0,14.991594314575195,60.0,8.854589462280273,-0.0,-6.98035620416704e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962829589844,0.0,0.0,9.476935520069674e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,9.979669994208962e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09637451171875,0.0,0.0,7.370951061602682e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960388183594,0.0,0.0,9.979669994208962e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,0.0004733923997264,288.2762756347656,294.1499938964844,294.9622497558594,294.0507202148437,296.27947998046875,295.00958251953125,289.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097547201439,7.004673729937849e-09,0.0010097476188093,-0.0174030642956495,0.0,0.0,0.0,14.991714477539062,60.0,8.81861686706543,-0.0,-6.951699305091098e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962829589844,0.0,0.0,9.476935520069674e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,9.979669994208962e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09637451171875,0.0,0.0,7.370951061602682e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960388183594,0.0,0.0,9.979669994208962e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,0.0004733923997264,288.2762756347656,294.1499938964844,294.9622497558594,294.0507202148437,296.27947998046875,295.00958251953125,289.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097547201439,7.004673729937849e-09,0.0010097476188093,-0.0174030642956495,0.0,0.0,0.0,14.991714477539062,60.0,8.81861686706543,-0.0,-6.951699305091098e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055603027344,0.0,0.0,9.46003056014888e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10516357421875,0.0,0.0,9.9618686363101e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,7.357802678598091e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053466796875,0.0,0.0,9.96186790871434e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056213378906,0.0,0.0,0.0004725479811895,288.2862854003906,294.1499938964844,294.9482421875,294.0506286621094,296.2563171386719,294.9964294433594,289.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079540079459,6.794060425363568e-09,0.0010079472558572,-0.0168513972312212,0.0,0.0,0.0,14.991819381713867,60.0,8.785531997680664,-0.0,-6.926920548266935e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055603027344,0.0,0.0,9.46003056014888e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10516357421875,0.0,0.0,9.9618686363101e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,7.357802678598091e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053466796875,0.0,0.0,9.96186790871434e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056213378906,0.0,0.0,0.0004725479811895,288.2862854003906,294.1499938964844,294.9482421875,294.0506286621094,296.2563171386719,294.9964294433594,289.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079540079459,6.794060425363568e-09,0.0010079472558572,-0.0168513972312212,0.0,0.0,0.0,14.991819381713867,60.0,8.785531997680664,-0.0,-6.926920548266935e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101989746094,0.0,0.0,9.44995554164052e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098022460937,0.0,0.0,9.951258834917098e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.0,0.0,7.349966472247615e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099853515625,0.0,0.0,9.951258834917098e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102600097656,0.0,0.0,0.0004720447177533,288.2912902832031,294.1499938964844,294.94140625,294.0504150390625,296.24468994140625,294.9898376464844,289.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.668542607002337e-09,0.0010068748379126,-0.0165226161479949,0.0,0.0,0.0,14.991881370544434,60.0,8.768768310546875,-0.0,-6.912174654871708e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,9.441651491215453e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144714355469,0.0,0.0,9.942514589056373e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1149597167969,0.0,0.0,7.343507604673505e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146240234375,0.0,0.0,9.942513861460613e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11492919921875,0.0,0.0,0.0004716299008578,288.2962951660156,294.1499938964844,294.93463134765625,294.05010986328125,296.2330322265625,294.98321533203125,289.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059960186481,6.5650840319619874e-09,0.0010059894993901,-0.016251616179943,0.0,0.0,0.0,14.99193286895752,60.0,8.751701354980469,-0.0,-6.900032190060301e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,9.428197517991066e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1237487792969,0.0,0.0,9.928346844390036e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,7.333044050028548e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239318847656,0.0,0.0,9.928346844390036e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.12420654296875,0.0,0.0,0.0004709578643087,288.3062744140625,294.1499938964844,294.9214172363281,294.0491027832031,296.2098999023437,294.9703063964844,289.4791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.39746566832855e-09,0.0010045551462098,-0.0158125460147857,0.0,0.0,0.0,14.992015838623049,60.0,8.719660758972168,-0.0,-6.880382130702857e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,9.428197517991066e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1237487792969,0.0,0.0,9.928346844390036e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,7.333044050028548e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239318847656,0.0,0.0,9.928346844390036e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.12420654296875,0.0,0.0,0.0004709578643087,288.3062744140625,294.1499938964844,294.9214172363281,294.0491027832031,296.2098999023437,294.9703063964844,289.4791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.39746566832855e-09,0.0010045551462098,-0.0158125460147857,0.0,0.0,0.0,14.992015838623049,60.0,8.719660758972168,-0.0,-6.880382130702857e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,9.417501860298216e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330261230469,0.0,0.0,9.91708366200328e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335144042969,0.0,0.0,7.32472472009249e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,9.91708366200328e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13348388671875,0.0,0.0,0.000470423605293,288.3162536621094,294.1499938964844,294.9085693359375,294.0474548339844,296.18701171875,294.9576721191406,289.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034223087131,6.2642140363777815e-09,0.0010034160222858,-0.0154634891077876,0.0,0.0,0.0,14.99208164215088,60.0,8.689489364624023,-0.0,-6.864780743853771e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,9.417501860298216e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330261230469,0.0,0.0,9.91708366200328e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335144042969,0.0,0.0,7.32472472009249e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,9.91708366200328e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13348388671875,0.0,0.0,0.000470423605293,288.3162536621094,294.1499938964844,294.9085693359375,294.0474548339844,296.18701171875,294.9576721191406,289.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034223087131,6.2642140363777815e-09,0.0010034160222858,-0.0154634891077876,0.0,0.0,0.0,14.99208164215088,60.0,8.689489364624023,-0.0,-6.864780743853771e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426696777344,0.0,0.0,9.409851918462664e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,9.909027721732856e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14276123046875,0.0,0.0,7.318774441955611e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424560546875,0.0,0.0,9.909027721732856e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,0.0004700414428953,288.326171875,294.1499938964844,294.8961181640625,294.0450744628906,296.1644287109375,294.9453125,289.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026067029684,6.168903166070549e-09,0.0010026005329564,-0.0152138182893395,0.0,0.0,0.0,14.9921293258667,60.0,8.660646438598633,-0.0,-6.853632328329695e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426696777344,0.0,0.0,9.409851918462664e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,9.909027721732856e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14276123046875,0.0,0.0,7.318774441955611e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424560546875,0.0,0.0,9.909027721732856e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,0.0004700414428953,288.326171875,294.1499938964844,294.8961181640625,294.0450744628906,296.1644287109375,294.9453125,289.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026067029684,6.168903166070549e-09,0.0010026005329564,-0.0152138182893395,0.0,0.0,0.0,14.9921293258667,60.0,8.660646438598633,-0.0,-6.853632328329695e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15191650390625,0.0,0.0,9.405149467056616e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,9.904075704980642e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15203857421875,0.0,0.0,7.315117545658723e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,9.904075704980642e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1519775390625,0.0,0.0,0.0004698065458796,288.3360900878906,294.1499938964844,294.884033203125,294.0418395996094,296.1422119140625,294.9332275390625,289.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110318917507129e-09,0.0010020998306572,-0.0150603521615266,0.0,0.0,0.0,14.992157936096191,60.0,8.633172035217285,-0.0,-6.846784827985175e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15191650390625,0.0,0.0,9.405149467056616e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,9.904075704980642e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15203857421875,0.0,0.0,7.315117545658723e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,9.904075704980642e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1519775390625,0.0,0.0,0.0004698065458796,288.3360900878906,294.1499938964844,294.884033203125,294.0418395996094,296.1422119140625,294.9332275390625,289.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110318917507129e-09,0.0010020998306572,-0.0150603521615266,0.0,0.0,0.0,14.992157936096191,60.0,8.633172035217285,-0.0,-6.846784827985175e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15655517578125,0.0,0.0,9.401259740116076e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.0,0.0,9.899980068439618e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566467285156,0.0,0.0,7.312092202482745e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1563415527344,0.0,0.0,9.899980068439618e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,0.0004696122778113,288.3410339355469,294.1499938964844,294.87811279296875,294.0398864746094,296.131103515625,294.9271850585937,289.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016926098614,6.061867452444858e-09,0.0010016865562647,-0.0149334277957677,0.0,0.0,0.0,14.992181777954102,60.0,8.619429588317871,-0.0,-6.84112322346664e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,9.399146802024916e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607971191406,0.0,0.0,9.89775435300544e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.0,0.0,7.310448563657701e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609802246094,0.0,0.0,9.89775435300544e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612243652344,0.0,0.0,0.0004695067182183,288.3459777832031,294.1499938964844,294.872314453125,294.0376892089844,296.11993408203125,294.921142578125,289.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.0355351827467985e-09,0.0010014610597863,-0.0148644475266337,0.0,0.0,0.0,14.992195129394531,60.0,8.605525970458984,-0.0,-6.83804799450627e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17041015625,0.0,0.0,9.397839312441648e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700439453125,0.0,0.0,9.896378469420596e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705017089844,0.0,0.0,7.309432112379e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17022705078125,0.0,0.0,9.896378469420596e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.17047119140625,0.0,0.0,0.0004694414383266,288.3558654785156,294.1499938964844,294.8609619140625,294.032470703125,296.0978088378906,294.9091796875,289.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019255316402905e-09,0.0010013205464929,-0.0148218013346195,0.0,0.0,0.0,14.992202758789062,60.0,8.578361511230469,-0.0,-6.836146582145376e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17041015625,0.0,0.0,9.397839312441648e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700439453125,0.0,0.0,9.896378469420596e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705017089844,0.0,0.0,7.309432112379e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17022705078125,0.0,0.0,9.896378469420596e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.17047119140625,0.0,0.0,0.0004694414383266,288.3558654785156,294.1499938964844,294.8609619140625,294.032470703125,296.0978088378906,294.9091796875,289.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019255316402905e-09,0.0010013205464929,-0.0148218013346195,0.0,0.0,0.0,14.992202758789062,60.0,8.578361511230469,-0.0,-6.836146582145376e-08,0.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1796569824219,0.0,0.050000000745058,9.39953824854456e-05,298.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1792907714844,0.0,0.050000000745058,9.898166899802165e-05,298.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17974853515625,0.0,0.050000000745058,7.310752698685974e-05,298.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1794738769531,0.0,0.050000000745058,9.898166899802165e-05,298.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1797180175781,0.0,0.050000000745058,0.0004695262759923,288.36572265625,284.95001220703125,294.8500061035156,294.0260925292969,296.075927734375,294.8974304199219,289.5204772949219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001507975161,6.04041883178752e-09,0.0010015019215643,-0.0148772411048412,0.0,0.0,0.0,14.992192268371582,60.0,8.551762580871582,-0.0,-6.838618560323084e-08,1.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1796569824219,0.0,0.050000000745058,9.39953824854456e-05,298.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1792907714844,0.0,0.050000000745058,9.898166899802165e-05,298.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17974853515625,0.0,0.050000000745058,7.310752698685974e-05,298.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1794738769531,0.0,0.050000000745058,9.898166899802165e-05,298.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1797180175781,0.0,0.050000000745058,0.0004695262759923,288.36572265625,284.95001220703125,294.8500061035156,294.0260925292969,296.075927734375,294.8974304199219,289.5204772949219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001507975161,6.04041883178752e-09,0.0010015019215643,-0.0148772411048412,0.0,0.0,0.0,14.992192268371582,60.0,8.551762580871582,-0.0,-6.838618560323084e-08,1.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927734375,0.6470391154289246,0.050000000745058,0.0406522750854492,298.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0926818847656,0.6470391154289246,0.050000000745058,0.0428088046610355,298.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927734375,0.6470391154289246,0.050000000745058,0.0316184386610984,298.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927124023437,0.6470391154289246,0.050000000745058,0.0428088046610355,298.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927734375,0.6470391154289246,0.050000000745058,0.2030665278434753,289.2511901855469,284.95001220703125,294.8446960449219,294.0226745605469,297.3616027832031,297.7962646484375,289.7044372558594,1.0,0.1064072623848915,0.1854634582996368,0.1854634582996368,1.0,1.0,-0.4330979883670807,0.0168465413153171,0.4162514507770538,-0.1003760993480682,0.0,0.0,0.0,24.34675407409668,60.0,1106.0596923828125,0.0,11.553975105285645,1.0,280.7601623535156,283.72589111328125,300.9997253417969,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.797247386298571e-21,8.986236931492855e-22,8.986236931492855e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1108703613281,0.6575301885604858,0.050000000745058,0.0451682060956954,298.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1108703613281,0.6575301885604858,0.050000000745058,0.047564297914505,298.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1108703613281,0.6575301885604858,0.050000000745058,0.0351308286190032,298.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1108703613281,0.6575301885604858,0.050000000745058,0.047564297914505,298.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1108703613281,0.6575301885604858,0.050000000745058,0.2256245464086532,290.2187194824219,284.95001220703125,294.83953857421875,294.01934814453125,297.5297241210937,298.4910888671875,290.806884765625,1.0,0.1147555634379386,0.3709269165992737,0.3709269165992737,1.0,1.0,-0.4812747836112976,0.0756339654326438,0.4056408107280731,-0.0536629036068916,1.0,1.0,0.0,25.50539779663086,60.0,7112.4580078125,0.0,14.977598190307615,1.0,280.8251953125,287.5933532714844,300.9992370605469,302.975341796875,293.1499938964844,293.1499938964844,283.1499938964844,2721.81298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1057714149355888,1.0,0.0,0.0,0.5331816673278809,0.5331966280937195,2.452323428769887e-07,3.163825273513794,3.1638123989105225,1.2762591723003425e-05,0.0,0.0,-0.0,4149.0849609375,0.0,11.5420503616333,1272.4476318359375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681884765625,0.6053368449211121,0.050000000745058,0.0455101914703846,298.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681884765625,0.6053368449211121,0.050000000745058,0.0479244217276573,298.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681884765625,0.6053368449211121,0.050000000745058,0.0353968143463134,298.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681884765625,0.6053368449211121,0.050000000745058,0.0479244217276573,298.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681884765625,0.6053368449211121,0.050000000745058,0.2273328304290771,287.061279296875,284.95001220703125,294.82977294921875,294.0130920410156,297.01873779296875,298.4554748535156,286.2118835449219,1.0,0.1290834248065948,0.7418538331985474,0.7418538331985474,1.0,1.0,-0.4849209487438202,0.1976280063390731,0.2872929275035858,0.067009150981903,1.0,1.0,0.0,30.62782096862793,60.0,15183.978515625,0.0,19.375545501708984,1.0,282.17919921875,285.9057006835937,299.0490417480469,301.0025939941406,293.1499938964844,293.1499938964844,283.1499938964844,2685.771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127233505249023,1.0,0.0,0.0,1.0915870666503906,1.0915892124176023,7.973726212640031e-08,4.265676975250244,4.26566743850708,9.788038369151764e-06,0.0,0.0,-0.0,5479.580078125,0.0,39.832008361816406,1895.4034423828125,0.0,1001.9278564453124,0.2794638574123382,1.0,0.0,3.0,1.0,0.0
