time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681884765625,0.6053368449211121,0.050000000745058,0.0455101914703846,298.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681884765625,0.6053368449211121,0.050000000745058,0.0479244217276573,298.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681884765625,0.6053368449211121,0.050000000745058,0.0353968143463134,298.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681884765625,0.6053368449211121,0.050000000745058,0.0479244217276573,298.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681884765625,0.6053368449211121,0.050000000745058,0.2273328304290771,287.061279296875,284.95001220703125,294.82977294921875,294.0130920410156,297.01873779296875,298.4554748535156,286.2118835449219,1.0,0.1290834248065948,0.7418538331985474,0.7418538331985474,1.0,1.0,-0.4849209487438202,0.1976280063390731,0.2872929275035858,0.067009150981903,1.0,1.0,0.0,30.62782096862793,60.0,15183.978515625,0.0,19.375545501708984,1.0,282.17919921875,285.9057006835937,299.0490417480469,301.0025939941406,293.1499938964844,293.1499938964844,283.1499938964844,2685.771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127233505249023,1.0,0.0,0.0,1.0915870666503906,1.0915892124176023,7.973726212640031e-08,4.265676975250244,4.26566743850708,9.788038369151764e-06,0.0,0.0,-0.0,5479.580078125,0.0,39.832008361816406,1895.4034423828125,0.0,1001.9278564453124,0.2794638574123382,1.0,0.0,3.0,1.0,0.0
17733900,298.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.5856274962425232,0.050000000745058,0.0456026084721088,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.5856274962425232,0.050000000745058,0.0480217449367046,298.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.5856274962425232,0.050000000745058,0.0354686975479126,298.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.5856274962425232,0.050000000745058,0.0480217449367046,298.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.5856274962425232,0.050000000745058,0.2277944684028625,285.7778015136719,284.95001220703125,294.8251647949219,294.0101318359375,296.8971252441406,298.4141845703125,285.4190979003906,1.0,0.1353412568569183,0.9273172616958618,0.9273172616958618,1.0,1.0,-0.4859057068824768,0.206366628408432,0.2795390784740448,0.0755577087402343,1.0,1.0,0.0,33.09825897216797,60.0,14113.16796875,0.0,21.480388641357425,1.0,282.6250305175781,285.1823425292969,297.8236999511719,299.4217529296875,293.1499938964844,293.1499938964844,283.1499938964844,4132.03857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286723017692566,1.0,0.0,0.0,1.3539611101150513,1.3539642095565796,1.2233192592248088e-07,4.2659173011779785,4.265907764434815,9.785985639609862e-06,0.0,0.0,-0.0,4787.73193359375,0.0,75.97764587402344,1895.4361572265625,0.0,1099.79443359375,0.3407162129878998,1.0,0.0,3.0,1.0,0.0
17733960,298.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.5692097544670105,0.050000000745058,0.0456908643245697,298.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.5692097544670105,0.050000000745058,0.0481146797537803,298.5,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.5692097544670105,0.050000000745058,0.035537339746952,298.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.5692097544670105,0.050000000745058,0.0481146797537803,298.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.5692097544670105,0.050000000745058,0.2282353341579437,285.2818908691406,284.95001220703125,294.8207092285156,294.0072937011719,296.8323059082031,298.3739318847656,285.1725158691406,1.0,0.141036182641983,0.9418538212776184,0.9418538212776184,0.800000011920929,1.0,-0.4868461489677429,0.212987408041954,0.2738587558269501,0.0820241943001747,0.9603260159492492,0.9603260159492492,0.0,35.46010208129883,60.0,13613.9697265625,0.0,23.50367546081543,1.0,282.8985900878906,284.96392822265625,297.0942687988281,298.4140930175781,293.1499938964844,293.1499938964844,283.1499938964844,5760.68212890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976278185844421,1.0,0.0,0.0,1.578205943107605,1.5782102346420288,1.6619621590052702e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.28662109375,0.0,120.7992935180664,1895.4371337890625,0.0,915.677490234375,0.398263156414032,1.0,0.0,3.0,1.0,0.0
17734020,298.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.5452547669410706,0.050000000745058,0.0458466038107872,298.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.5452547669410706,0.050000000745058,0.0482786819338798,298.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.5452547669410706,0.050000000745058,0.0356584675610065,298.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.5452547669410706,0.050000000745058,0.0482786819338798,298.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.5452547669410706,0.050000000745058,0.2290132790803909,285.0624084472656,284.95001220703125,294.81256103515625,294.00213623046875,296.0644836425781,298.306640625,285.0233154296875,1.0,0.1505802273750305,0.9699629545211792,0.9699629545211792,0.4132623672485351,1.0,-0.4885017573833465,0.3418070077896118,0.1466947495937347,0.2100735306739807,0.9402798414230348,0.9402798414230348,0.0,39.64408493041992,60.0,13413.1328125,0.0,27.125213623046875,1.0,283.1050109863281,284.7624206542969,296.6214904785156,297.7127685546875,293.1499938964844,293.1499938964844,283.1499938964844,9435.2861328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081250071525574,1.0,0.0,0.0,1.95429790019989,1.954304575920105,2.548443092109665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.90771484375,0.0,231.7862243652344,1895.4371337890625,0.0,532.4842529296875,0.4879480302333832,1.0,0.0,3.0,1.0,0.0
17734080,298.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.5445937514305115,0.050000000745058,0.0458515025675296,298.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.5445937514305115,0.050000000745058,0.0482838414609432,298.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.5445937514305115,0.050000000745058,0.0356622785329818,298.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.5445937514305115,0.050000000745058,0.0482838414609432,298.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.5445937514305115,0.050000000745058,0.2290377467870712,285.0572204589844,284.95001220703125,294.81231689453125,294.0019836425781,296.0038452148437,298.3045959472656,285.0170288085937,1.0,0.1508734971284866,0.9709269404411316,0.9709269404411316,0.4000000059604645,1.0,-0.4885566532611847,0.3505440652370453,0.1380126178264618,0.2187676131725311,0.9391252994537354,0.9391252994537354,0.0,39.77644729614258,60.0,13403.5849609375,0.0,27.24104881286621,1.0,283.107666015625,284.7552490234375,296.6190795898437,297.706298828125,293.1499938964844,293.1499938964844,283.1499938964844,9548.345703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053529143333435,1.0,0.0,0.0,1.964980125427246,1.9649869203567505,2.576378790308809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.97509765625,0.0,235.64666748046875,1895.4371337890625,0.0,523.6174926757812,0.493543416261673,1.0,0.0,3.0,1.0,0.0
17734140,298.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.5331461429595947,0.050000000745058,0.0459431633353233,298.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.5331461429595947,0.050000000745058,0.048380360007286,298.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.5331461429595947,0.050000000745058,0.0357335694134235,298.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.5331461429595947,0.050000000745058,0.048380360007286,297.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.5331461429595947,0.050000000745058,0.2294955998659134,284.93072509765625,284.95001220703125,294.8072814941406,293.9988098144531,295.0538635253906,298.26727294921875,284.8729553222656,1.0,0.1562128663063049,0.9895960688591005,0.9895960688591005,0.1431418508291244,1.0,-0.4895389378070831,0.4677589833736419,0.0217799711972475,0.3353748321533203,0.8751887083053589,0.8751887083053589,0.0,42.24656677246094,60.0,13215.00390625,-0.0,29.39958381652832,1.0,283.1390686035156,284.6170349121094,296.6408996582031,297.6662902832031,293.1499938964844,293.1499938964844,283.1499938964844,12747.5234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590994119644165,1.0,0.0,0.0,2.1576571464538574,2.157665491104126,3.106406154529396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.93603515625,0.0,317.4471130371094,1895.4371337890625,0.0,396.0549621582031,0.5391477942466736,1.0,0.0,3.0,1.0,0.0
17734200,298.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.5278344750404358,0.050000000745058,0.0459907948970794,298.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.5278344750404358,0.050000000745058,0.0484305210411548,298.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.5278344750404358,0.050000000745058,0.0357706174254417,298.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.5278344750404358,0.050000000745058,0.0484305210411548,297.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.5278344750404358,0.050000000745058,0.2297335416078567,284.85406494140625,284.95001220703125,294.8045959472656,293.99713134765625,294.8255615234375,298.2484130859375,284.8088684082031,1.0,0.1588815003633499,1.0,1.0,0.0,1.0,-0.4900422096252441,0.490040510892868,1.717624968478049e-06,0.3575387597084045,0.8095677495002747,0.8095677495002747,0.0,43.52495193481445,60.0,13096.2431640625,-0.0,30.51338768005371,1.0,283.1449279785156,284.5758972167969,296.690673828125,297.6923522949219,293.1499938964844,293.1499938964844,283.1499938964844,15714.4931640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405142366886139,1.0,0.0,0.0,2.196230411529541,2.196239471435547,3.218467838905781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.96923828125,0.0,346.0657958984375,1895.4371337890625,0.0,354.0142517089844,0.548809289932251,1.0,0.0,3.0,1.0,0.0
17734260,298.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.5182271003723145,0.050000000745058,0.0460874326527118,298.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.5182271003723145,0.050000000745058,0.0485322885215282,298.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.5182271003723145,0.050000000745058,0.0358457826077938,298.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.5182271003723145,0.050000000745058,0.0485322885215282,297.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.5182271003723145,0.050000000745058,0.2302162796258926,284.787353515625,284.95001220703125,294.7989807128906,293.9936218261719,294.7996826171875,298.2110595703125,284.7978515625,1.0,0.1641182750463485,1.0,1.0,0.0,1.0,-0.4910721480846405,0.4910717904567718,3.5378181451051205e-07,0.3586118221282959,0.6888900399208069,0.6888900399208069,0.0,46.112300872802734,60.0,12803.7548828125,-0.0,32.76680374145508,1.0,283.1490783691406,284.6369934082031,296.8106384277344,297.7732238769531,293.1499938964844,293.1499938964844,283.1499938964844,23619.3046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142447710037231,1.0,0.0,0.0,2.031776189804077,2.031785726547241,2.754514696334809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.73046875,0.0,316.3588562011719,1895.4371337890625,0.0,301.4736633300781,0.5292357802391052,1.0,0.0,3.0,1.0,0.0
17734320,298.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.5161730051040649,0.050000000745058,0.0461101531982421,298.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.5161730051040649,0.050000000745058,0.0485562123358249,298.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.5161730051040649,0.050000000745058,0.0358634516596794,298.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.5161730051040649,0.050000000745058,0.0485562123358249,297.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.5161730051040649,0.050000000745058,0.2303297519683838,284.79833984375,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.2025146484375,284.81854248046875,1.0,0.1653231829404831,1.0,1.0,0.0,1.0,-0.4913142323493957,0.4913138747215271,3.540255875122966e-07,0.3588757812976837,0.6748185157775879,0.6748185157775879,0.0,46.72066879272461,48.0,12756.609375,-0.0,33.29799270629883,1.0,283.1493835449219,284.6746826171875,296.8381652832031,297.7956237792969,293.1499938964844,293.1499938964844,283.1499938964844,24633.8984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102925062179565,1.0,0.0,0.0,1.972853183746338,1.972862720489502,2.5970658157348225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.3642578125,0.0,299.1885070800781,1895.4371337890625,0.0,294.15093994140625,0.516372561454773,1.0,0.0,3.0,1.0,0.0
17734380,298.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.5149346590042114,0.050000000745058,0.0461242385208606,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.5149346590042114,0.050000000745058,0.0485710464417934,298.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.5149346590042114,0.050000000745058,0.0358744077384471,298.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.5149346590042114,0.050000000745058,0.0485710464417934,297.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.5149346590042114,0.050000000745058,0.2304001301527023,284.9065246582031,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1668395996094,284.9282531738281,1.0,0.165580004453659,1.0,1.0,0.0,1.0,-0.4914646446704864,0.4914642870426178,3.543499644820258e-07,0.3594221174716949,0.6815775632858276,0.6815775632858276,0.0,47.10181427001953,36.0,12761.5537109375,-0.0,33.63090896606445,1.0,283.14990234375,284.8140563964844,296.9504699707031,297.915283203125,293.1499938964844,293.1499938964844,283.1499938964844,21927.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033064842224121,1.0,0.0,0.0,1.8267202377319336,1.826728582382202,2.226575759323169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.45361328125,0.0,240.5310821533203,1895.4371337890625,0.0,281.5233154296875,0.4819822907447815,1.0,0.0,3.0,1.0,0.0
17734440,298.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.5149346590042114,0.050000000745058,0.0461242385208606,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.5149346590042114,0.050000000745058,0.0485710464417934,298.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.5149346590042114,0.050000000745058,0.0358744077384471,298.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.5149346590042114,0.050000000745058,0.0485710464417934,297.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.5149346590042114,0.050000000745058,0.2304001301527023,284.9065246582031,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1668395996094,284.9282531738281,1.0,0.165580004453659,1.0,1.0,0.0,1.0,-0.4914646446704864,0.4914642870426178,3.543499644820258e-07,0.3594221174716949,0.6815775632858276,0.6815775632858276,0.0,47.10181427001953,36.0,12761.5537109375,-0.0,33.63090896606445,1.0,283.14990234375,284.8140563964844,296.9504699707031,297.915283203125,293.1499938964844,293.1499938964844,283.1499938964844,21927.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033064842224121,1.0,0.0,0.0,1.8267202377319336,1.826728582382202,2.226575759323169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.45361328125,0.0,240.5310821533203,1895.4371337890625,0.0,281.5233154296875,0.4819822907447815,1.0,0.0,3.0,1.0,0.0
17734500,298.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.5175336599349976,0.050000000745058,0.0460950098931789,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.5175336599349976,0.050000000745058,0.0485402643680572,298.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.5175336599349976,0.050000000745058,0.0358516760170459,298.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.5175336599349976,0.050000000745058,0.0485402643680572,297.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.5175336599349976,0.050000000745058,0.2302541136741638,284.9403991699219,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1523742675781,284.9504089355469,1.0,0.1638727039098739,1.0,1.0,0.0,1.0,-0.4911532700061798,0.4911529123783111,3.54188188111948e-07,0.3594182431697845,0.6959569454193115,0.6959569454193115,0.0,46.32244491577149,36.0,12772.3212890625,-0.0,32.949974060058594,1.0,283.14996337890625,284.83404541015625,296.99139404296875,297.9686889648437,293.1499938964844,293.1499938964844,283.1499938964844,19803.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060145914554596,1.0,0.0,0.0,1.810883522033692,1.810891389846801,2.188136534186924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.4228515625,0.0,227.851303100586,1895.4371337890625,0.0,286.3723449707031,0.4766128659248352,1.0,0.0,3.0,1.0,0.0
17734560,298.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5222321152687073,0.050000000745058,0.0460453256964683,298.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5222321152687073,0.050000000745058,0.0484879463911056,298.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5222321152687073,0.050000000745058,0.03581303358078,298.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5222321152687073,0.050000000745058,0.0484879463911056,297.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5222321152687073,0.050000000745058,0.2300059348344802,284.9537048339844,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1398010253906,284.956298828125,1.0,0.1610485911369323,1.0,1.0,0.0,1.0,-0.4906239211559295,0.4906235635280609,3.53843489619976e-07,0.3592573702335357,0.7043519020080566,0.7043519020080566,0.0,44.996192932128906,25.0,12776.75390625,-0.0,31.793210983276367,1.0,283.1499938964844,284.8360290527344,297.0154724121094,298.00494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18790.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410524845123291,1.0,0.0,0.0,1.8113032579422,1.811310887336731,2.1891510471050426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.4453125,0.0,224.21218872070312,1895.4371337890625,0.0,294.57769775390625,0.4744071662425995,1.0,0.0,3.0,1.0,0.0
17734620,298.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5330455899238586,0.050000000745058,0.0459440164268016,298.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5330455899238586,0.050000000745058,0.0483812615275383,298.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5330455899238586,0.050000000745058,0.0357342362403869,298.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5330455899238586,0.050000000745058,0.0483812615275383,297.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5330455899238586,0.050000000745058,0.229499876499176,284.9555358886719,284.95001220703125,294.78192138671875,293.983154296875,294.782470703125,298.1236267089844,284.9545593261719,1.0,0.1552558988332748,1.0,1.0,0.0,1.0,-0.4895443916320801,0.4895440340042114,3.530883248004102e-07,0.3588127195835113,0.7082924246788025,0.7082924246788025,0.0,42.290653228759766,25.0,12752.7060546875,-0.0,29.44102478027344,1.0,283.1499938964844,284.8335876464844,297.0233154296875,298.0244140625,293.1499938964844,293.1499938964844,283.1499938964844,18256.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171781539916992,1.0,0.0,0.0,1.8108062744140625,1.810813784599304,2.1879499456645135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.7919921875,0.0,222.0841522216797,1895.4371337890625,0.0,306.9976806640625,0.4730370938777923,1.0,0.0,3.0,1.0,0.0
17734680,298.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5377700924873352,0.050000000745058,0.0459044687449932,298.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5377700924873352,0.050000000745058,0.0483396165072917,298.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5377956628799438,0.1555134654045105,0.0357075929641723,298.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5377700924873352,0.050000000745058,0.0483396165072917,297.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5377700924873352,0.050000000745058,0.2293023318052292,284.9545288085937,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1190795898437,284.9534606933594,1.0,0.1529441177845001,1.0,1.0,0.0,1.0,-0.4891285896301269,0.4891282320022583,3.527881062836969e-07,0.3586203157901764,0.708407461643219,0.708407461643219,0.0,41.23431015014648,43.0,12741.4990234375,-0.0,28.525840759277344,1.0,283.1499938964844,284.8329467773437,297.0201721191406,298.0231018066406,293.1499938964844,293.1499938964844,283.1499938964844,18209.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188012778759002,1.0,0.0,0.0,1.8098491430282595,1.8098567724227903,2.185637697493803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.6015625,0.0,221.6294403076172,1895.4371337890625,0.0,310.0881652832031,0.4727215468883514,1.0,0.0,3.0,1.0,0.0
17734740,298.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5588126182556152,0.050000000745058,0.0457534939050674,298.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5588126182556152,0.1470179259777069,0.0481806322932243,298.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8144233226776123,0.1535939574241638,0.1061607152223587,298.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5588126182556152,0.050000000745058,0.0481806322932243,297.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5588126182556152,0.050000000745058,0.2285481691360473,285.03717041015625,284.95001220703125,294.77801513671875,293.9808349609375,294.7784423828125,298.0858764648437,285.10284423828125,1.0,0.1540559232234954,1.0,1.0,0.0,1.0,-0.572201132774353,0.5722007155418396,4.267234601229575e-07,0.4218198955059051,0.7742012739181519,0.7742012739181519,0.0,37.86386489868164,43.0,14414.6181640625,-0.0,32.966773986816406,1.0,283.1499938964844,284.9926452636719,297.02813720703125,298.0813293457031,293.1499938964844,293.1499938964844,283.1499938964844,15998.4091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245915710926056,1.0,0.0,0.0,1.860018253326416,1.860025644302368,2.308488973312706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.1728515625,0.0,228.2442169189453,1895.4371337890625,0.0,321.3183898925781,0.4803605377674103,1.0,0.0,3.0,1.0,0.0
17734800,298.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.5816565155982971,0.050000000745058,0.0456223636865615,298.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.7912296652793884,0.1479798108339309,0.1192290410399437,298.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15673828125,0.8431719541549683,0.1516468226909637,0.1071607694029808,298.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.5816565155982971,0.050000000745058,0.0480425432324409,297.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.5816565155982971,0.050000000745058,0.2278931438922882,285.1464233398437,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.05401611328125,285.2120056152344,1.0,0.1569054573774337,1.0,1.0,0.0,1.0,-0.6574171185493469,0.6574166417121887,5.08603534399299e-07,0.4860670268535614,0.8807214498519897,0.8807214498519897,0.0,35.07429122924805,46.0,16152.8779296875,-0.0,38.69075012207031,1.0,283.1499938964844,285.0657043457031,297.06036376953125,298.17095947265625,293.1499938964844,293.1499938964844,283.1499938964844,12600.0576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323591589927673,1.0,0.0,0.0,1.985615611076355,1.9856230020523071,2.630775099987659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.66162109375,0.0,254.749740600586,1895.4371337890625,0.0,336.9190368652344,0.5011122226715088,1.0,0.0,3.0,1.0,0.0
17734860,297.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.5769584774971008,0.050000000745058,0.0456469729542732,297.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961730957031,0.8239523768424988,0.1436263471841812,0.1376087218523025,297.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29608154296875,0.8361504673957825,0.1522686332464218,0.1065525636076927,297.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.5769584774971008,0.1436377912759781,0.0480684600770473,297.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.5769584774971008,0.050000000745058,0.2280160933732986,285.29669189453125,284.95001220703125,294.7738037109375,293.9783630371094,294.7740783691406,297.9838256835937,285.2847900390625,1.0,0.1607645601034164,1.0,1.0,0.0,1.0,-0.679103434085846,0.679102897644043,5.312293751558173e-07,0.5036991834640503,1.0,1.0,0.0,35.93666076660156,46.0,17297.880859375,-0.0,42.07565689086914,1.0,283.1499938964844,285.0227355957031,297.1590576171875,298.4053039550781,293.1499938964844,293.1499938964844,283.1499938964844,11171.1513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638635516166687,1.0,0.0,0.0,2.2262957096099854,2.226304292678833,3.307189331280824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.47216796875,0.0,337.762451171875,1895.4371337890625,0.0,407.5909118652344,0.5510448217391968,1.0,0.0,3.0,1.0,0.0
17734920,297.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.5936400890350342,0.050000000745058,0.0455627180635929,297.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.8418283462524414,0.1431702673435211,0.1368042677640915,297.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.8570713400840759,0.1530509442090988,0.1068401858210563,297.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.7341041564941406,0.1447305679321289,0.089933268725872,297.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.5936400890350342,0.050000000745058,0.2275952100753784,285.2826538085937,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9712219238281,285.27978515625,1.0,0.1624132841825485,1.0,1.0,0.0,1.0,-0.7281441688537598,0.728143572807312,5.822897719554021e-07,0.5398898720741272,1.0,1.0,0.0,34.11542510986328,64.0,18001.19140625,-0.0,45.71991729736328,1.0,283.1499938964844,285.02423095703125,297.1675109863281,298.43572998046875,293.1499938964844,293.1499938964844,283.1499938964844,11596.4404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472376674413681,1.0,0.0,0.0,2.2682669162750244,2.268275737762451,3.4330625453549146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.23046875,0.0,357.2284240722656,1895.4371337890625,0.0,429.0475158691406,0.564179539680481,1.0,0.0,3.0,1.0,0.0
17734980,297.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.6443338394165039,0.1448786258697509,0.0556398034095764,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.8520714044570923,0.1430219858884811,0.1359460353851318,297.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8733996152877808,0.1554482281208038,0.1081968620419502,297.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35284423828125,0.847660481929779,0.1415292024612426,0.1337724030017852,297.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.6032794117927551,0.050000000745058,0.2273730635643005,285.3504638671875,284.95001220703125,294.7716979980469,293.9771423339844,294.7718811035156,297.9325256347656,285.379150390625,1.0,0.1689096242189407,1.0,1.0,0.0,1.0,-0.7930888533592224,0.7930881977081299,6.546385407091293e-07,0.5890750885009766,1.0,1.0,0.0,33.54043197631836,64.0,19544.28125,-0.0,53.49262237548828,1.0,283.1499938964844,285.0995483398437,297.1800537109375,298.5375671386719,293.1499938964844,293.1499938964844,283.1499938964844,12799.966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933313727378845,1.0,0.0,0.0,2.383023977279663,2.3830337524414062,3.7892235127401364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.5751953125,0.0,414.23931884765625,1895.4371337890625,0.0,486.8853454589844,0.5893375873565674,1.0,0.0,3.0,1.0,0.0
17735040,297.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748229980469,0.8571787476539612,0.1402347385883331,0.1241067200899124,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8691151738166809,0.1439087837934494,0.1362582594156265,297.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.8958743214607239,0.1583500802516937,0.1100140586495399,297.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.8621528744697571,0.1387450993061065,0.1330077201128006,297.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469299316406,0.6154580116271973,0.050000000745058,0.2271101176738739,285.4742126464844,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.88092041015625,285.51275634765625,1.0,0.1778303682804107,1.0,1.0,0.0,1.0,-0.8766391277313232,0.8766384124755859,7.554097578577057e-07,0.6529152989387512,1.0,1.0,0.0,32.97944259643555,52.0,21356.552734375,-0.0,65.25506591796875,1.0,283.1499938964844,285.2061462402344,297.19140625,298.64727783203125,293.1499938964844,293.1499938964844,283.1499938964844,13770.8251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515387237071991,1.0,0.0,0.0,2.4717466831207275,2.471757173538208,4.076629807059362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.0546875,0.0,462.2511596679688,1895.4371337890625,0.0,556.448974609375,0.6136828064918518,1.0,0.0,3.0,1.0,0.0
17735100,297.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.829933762550354,0.1343187093734741,0.1236550584435463,297.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.8441454172134399,0.1453325152397155,0.1374592185020446,297.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.8721724152565002,0.1613881438970565,0.112167440354824,297.765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.8321343064308167,0.1375298649072647,0.1313283443450927,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.5944961905479431,0.050000000745058,0.2275711447000503,285.5342102050781,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8372497558594,285.5298156738281,1.0,0.1822172105312347,1.0,1.0,0.0,1.0,-0.878676176071167,0.8786754012107849,7.583554406664916e-07,0.6550893783569336,1.0,1.0,0.0,35.47201156616211,52.0,21712.42578125,-0.0,69.31031799316406,1.0,283.1499938964844,285.1789855957031,297.19244384765625,298.72271728515625,293.1499938964844,293.1499938964844,283.1499938964844,14876.951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373849272727966,1.0,0.0,0.0,2.5690996646881104,2.5691111087799072,4.404080584663461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.96533203125,0.0,519.0498657226562,1895.4371337890625,0.0,635.9519653320312,0.6346108317375183,1.0,0.0,3.0,1.0,0.0
17735160,297.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.8083356618881226,0.1310841888189315,0.1199103370308876,297.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.8332070708274841,0.1469852775335312,0.1389787346124649,297.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.8624301552772522,0.1643388718366623,0.1143030226230621,297.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50164794921875,0.8173981308937073,0.1372464150190353,0.1306983381509781,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086975097656,0.5828099250793457,0.050000000745058,0.227858081459999,285.5019226074219,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8315124511719,285.49041748046875,1.0,0.1848469376564026,1.0,1.0,0.0,1.0,-0.8781554698944092,0.8781546950340271,7.580302963106078e-07,0.6552309393882751,1.0,1.0,0.0,37.00559616088867,40.0,21778.15234375,-0.0,71.51451873779297,1.0,283.1499938964844,285.1278686523437,297.1587829589844,298.7219543457031,293.1499938964844,293.1499938964844,283.1499938964844,15738.0283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540880560874939,1.0,0.0,0.0,2.6424036026000977,2.6424155235290527,4.658988359551586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.84619140625,0.0,564.759765625,1895.4371337890625,0.0,703.8507080078125,0.6552214026451111,1.0,0.0,3.0,1.0,0.0
17735220,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.7975625991821289,0.1294075101613998,0.1172740384936332,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419860839844,0.8333563208580017,0.1496471464633941,0.1414553523063659,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.8650578856468201,0.1685962378978729,0.1173435673117637,297.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.8132625818252563,0.1377558708190918,0.1308534890413284,297.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44989013671875,0.578967809677124,0.1221584528684616,0.2279581129550933,285.4425048828125,284.95001220703125,294.7673645019531,293.97479248046875,294.7674560546875,297.7671813964844,285.43365478515625,1.0,0.1861089468002319,1.0,1.0,0.0,1.0,-0.881917417049408,0.8819166421890259,7.632759206899209e-07,0.6589037179946899,1.0,1.0,0.0,37.58988952636719,40.0,21953.505859375,-0.0,73.03035736083984,1.0,283.1499938964844,285.0572509765625,297.0836486816406,298.6656188964844,293.1499938964844,293.1499938964844,283.1499938964844,17159.6796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684787631034851,1.0,0.0,0.0,2.7591707706451416,2.759183883666992,5.079845095679048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.03271484375,0.0,642.9869384765625,1895.4371337890625,0.0,768.03369140625,0.6807699203491211,1.0,0.0,3.0,1.0,0.0
17735280,297.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.7686503529548645,0.1296555697917938,0.1172407642006874,297.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.8071596622467041,0.15071502327919,0.1424817144870758,297.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.8380122184753418,0.1705540120601654,0.1184911131858825,297.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.7848448753356934,0.1382573992013931,0.1312859058380127,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.6850295662879944,0.1223215088248252,0.4128787517547607,285.4601135253906,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7394104003906,285.4947814941406,1.0,0.185456097126007,1.0,1.0,0.0,1.0,-0.8134168982505798,0.8134162425994873,6.808469947827689e-07,0.6088653206825256,1.0,1.0,0.0,40.764434814453125,43.0,21377.9296875,-0.0,90.31623840332033,1.0,283.1499938964844,285.13043212890625,297.0633239746094,298.6650695800781,293.1499938964844,293.1499938964844,283.1499938964844,17522.392578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712574124336243,1.0,0.0,0.0,2.7881791591644287,2.7881925106048584,5.187220040170359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.265625,0.0,663.4810791015625,1895.4371337890625,0.0,781.0646362304688,0.6907342076301575,1.0,0.0,3.0,1.0,0.0
17735340,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858215332031,0.9291865229606628,0.138475090265274,0.1057227328419685,297.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845397949219,0.8756517171859741,0.1634530574083328,0.0943232998251915,297.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845703125,0.8756517171859741,0.1872812211513519,0.0696668624877929,297.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845092773437,0.8756517171859741,0.1476840674877166,0.0943232998251915,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.928390622138977,0.1151699051260948,0.5269469022750854,285.6887512207031,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7984313964844,285.69586181640625,1.0,0.1947069317102432,1.0,1.0,0.0,1.0,-1.0695583820343018,1.0695574283599854,1.0251853836962257e-06,0.8026715517044067,1.0,1.0,0.0,29.02339172363281,63.0,25798.158203125,-0.0,95.27373504638672,1.0,283.1499938964844,285.2648010253906,297.0794372558594,298.8189392089844,293.1499938964844,293.1499938964844,283.1499938964844,19148.822265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897671580314636,1.0,0.0,0.0,2.914707660675049,2.914722442626953,5.668698577210307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.8544921875,0.0,757.969482421875,1895.4371337890625,0.0,873.4180297851562,0.7215921878814697,1.0,0.0,3.0,1.0,0.0
17735400,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858215332031,0.9291865229606628,0.138475090265274,0.1057227328419685,297.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845397949219,0.8756517171859741,0.1634530574083328,0.0943232998251915,297.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845703125,0.8756517171859741,0.1872812211513519,0.0696668624877929,297.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845092773437,0.8756517171859741,0.1476840674877166,0.0943232998251915,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.928390622138977,0.1151699051260948,0.5269469022750854,285.6887512207031,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7984313964844,285.69586181640625,1.0,0.1947069317102432,1.0,1.0,0.0,1.0,-1.0695583820343018,1.0695574283599854,1.0251853836962257e-06,0.8026715517044067,1.0,1.0,0.0,29.02339172363281,63.0,25798.158203125,-0.0,95.27373504638672,1.0,283.1499938964844,285.2648010253906,297.0794372558594,298.8189392089844,293.1499938964844,293.1499938964844,283.1499938964844,19148.822265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897671580314636,1.0,0.0,0.0,2.914707660675049,2.914722442626953,5.668698577210307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.8544921875,0.0,757.969482421875,1895.4371337890625,0.0,873.4180297851562,0.7215921878814697,1.0,0.0,3.0,1.0,0.0
17735460,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7270202636719,0.9619290232658386,0.1376437246799469,0.1247897446155548,297.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.8953258395195007,0.1693141609430313,0.1082659885287284,297.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.8953258395195007,0.1935748010873794,0.0799648910760879,297.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72637939453125,0.9614785313606262,0.1510708630084991,0.1312314867973327,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.8919233083724976,0.1119019165635109,0.5079042911529541,285.7279663085937,284.95001220703125,294.7666931152344,293.9747009277344,294.76666259765625,297.7760009765625,285.73944091796875,1.0,0.2064277231693267,1.0,1.0,0.0,1.0,-1.1297762393951416,1.1297751665115356,1.1210628372282372e-06,0.8500785827636719,1.0,1.0,0.0,30.621118545532227,63.0,27006.400390625,-0.0,113.5476303100586,1.0,283.1499938964844,285.2900390625,297.0924072265625,298.9139709472656,293.1499938964844,293.1499938964844,283.1499938964844,20387.86328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092132925987244,1.0,0.0,0.0,3.007529020309448,3.00754451751709,6.035496085132763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.2666015625,0.0,832.7147827148438,1895.4371337890625,0.0,981.3040771484376,0.7413459420204163,1.0,0.0,3.0,1.0,0.0
17735520,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.9571760296821594,0.1368753314018249,0.1241407245397567,297.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.8977347016334534,0.1703406721353531,0.1100953966379165,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.8977347016334534,0.1946310102939605,0.081316091120243,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.9845054149627686,0.1508279144763946,0.1427205801010131,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.8873769640922546,0.1113844737410545,0.5048818588256836,285.7525329589844,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.76568603515625,285.7667541503906,1.0,0.2104940414428711,1.0,1.0,0.0,1.0,-1.154535889625549,1.1545348167419434,1.1622148576861946e-06,0.8696686625480652,1.0,1.0,0.0,31.06463623046875,83.0,27472.8359375,-0.0,119.45838165283205,1.0,283.1499938964844,285.3114624023437,297.091796875,298.9372253417969,293.1499938964844,293.1499938964844,283.1499938964844,20633.322265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140841245651245,1.0,0.0,0.0,3.0255794525146484,3.025595188140869,6.108160164330911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.662109375,0.0,847.7981567382812,1895.4371337890625,0.0,1010.013427734375,0.7486693859100342,1.0,0.0,3.0,1.0,0.0
17735580,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.908151149749756,0.1359658390283584,0.122699923813343,297.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.9845698475837708,0.1701986342668533,0.1620918959379196,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.849853515625,0.9339392185211182,0.1959247440099716,0.1026610881090164,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502502441406,0.9417665004730223,0.149248257279396,0.1420448720455169,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8472900390625,0.8467032313346863,0.1100846529006958,0.4978797733783722,285.8516845703125,284.95001220703125,294.7674255371094,293.9753112792969,294.76739501953125,297.7139587402344,285.8683776855469,1.0,0.2271989583969116,1.0,1.0,0.0,1.0,-1.241357445716858,1.2413561344146729,1.31473734654719e-06,0.9387542605400084,1.0,1.0,0.0,34.081722259521484,83.0,29186.083984375,-0.0,148.37705993652344,1.0,283.1499938964844,285.3845520019531,297.0924377441406,299.0315246582031,293.1499938964844,293.1499938964844,283.1499938964844,21750.068359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315321922302246,1.0,0.0,0.0,3.1063780784606934,3.106394529342652,6.438755235649296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.74853515625,0.0,917.5501098632812,1895.4371337890625,0.0,1118.0423583984375,0.7655234336853027,1.0,0.0,3.0,1.0,0.0
17735640,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819274902344,0.8914554715156555,0.1361431330442428,0.1226973161101341,297.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.9673107862472534,0.1693154275417328,0.1614566445350647,297.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.9486207365989684,0.194434255361557,0.1128301173448562,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.9218430519104004,0.149266630411148,0.1417958885431289,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803100585937,0.8318350315093994,0.1097734794020652,0.4964770376682281,285.88409423828125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6876220703125,285.9007568359375,1.0,0.233683779835701,1.0,1.0,0.0,1.0,-1.2746254205703735,1.2746241092681885,1.3762449952992029e-06,0.96490216255188,1.0,1.0,0.0,35.46982955932617,103.0,29768.115234375,-0.0,158.38011169433594,1.0,283.1499938964844,285.4087829589844,297.0927734375,299.0625305175781,293.1499938964844,293.1499938964844,283.1499938964844,22024.35546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374942660331726,1.0,0.0,0.0,3.125903606414795,3.125920534133911,6.519953217321017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.47314453125,0.0,934.9613647460938,1895.4371337890625,0.0,1156.74462890625,0.7731976509094238,1.0,0.0,3.0,1.0,0.0
