time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.7951664924621582,0.1364165693521499,0.1232026070356369,297.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261169433594,0.8514070510864258,0.1681920140981674,0.1604067087173462,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261169433594,0.8897891640663147,0.1911539286375045,0.1351526081562042,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261169433594,0.8195247054100037,0.1493907570838928,0.1420690268278122,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92578125,0.7398498058319092,0.1090875938534736,0.4950971305370331,285.9261169433594,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6371459960937,285.9225158691406,1.0,0.2456431537866592,1.0,1.0,0.0,1.0,-1.2672582864761353,1.2672568559646606,1.363365868201072e-06,0.9601547122001648,1.0,1.0,0.0,44.43437576293945,103.0,29979.9375,-0.0,179.52017211914062,1.0,283.1499938964844,285.4069519042969,297.0912475585937,299.1150817871094,293.1499938964844,293.1499938964844,283.1499938964844,22807.998046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489681005477905,1.0,0.0,0.0,3.181028366088867,3.1810460090637207,6.751938030902238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.50048828125,0.0,985.302734375,1895.4371337890625,0.0,1233.6639404296875,0.7838311195373535,1.0,0.0,3.0,1.0,0.0
17735760,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.7441818714141846,0.136830598115921,0.1238633319735527,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.796970784664154,0.1680018454790115,0.1601968556642532,297.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.8301079869270325,0.1902917772531509,0.1341277658939361,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035339355469,0.7662211656570435,0.1498163938522339,0.1427052319049835,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.6911062002182007,0.1084704101085662,0.4938657283782959,285.90301513671875,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.601318359375,285.8988037109375,1.0,0.2578880786895752,1.0,1.0,0.0,1.0,-1.2658569812774658,1.2658555507659912,1.3606932043330744e-06,0.9589834213256836,1.0,1.0,0.0,53.42844009399414,91.0,29994.732421875,-0.0,198.4379119873047,1.0,283.1499938964844,285.3816223144531,297.0721130371094,299.11334228515625,293.1499938964844,293.1499938964844,283.1499938964844,23326.70703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573857665061951,1.0,0.0,0.0,3.2169971466064453,3.217015027999878,6.905493137310259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.51416015625,0.0,1019.1054077148438,1895.4371337890625,0.0,1292.058837890625,0.7954991459846497,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719482421875,0.7165610194206238,0.1374682188034057,0.1246975064277648,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714599609375,0.7637335062026978,0.1684595793485641,0.1606292426586151,297.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.79627525806427,0.1907226294279098,0.1341484189033508,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.7369178533554077,0.1506200730800628,0.1436765491962433,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.6597151160240173,0.1077744513750076,0.4919108152389526,285.87127685546875,284.95001220703125,294.7710266113281,293.9778137207031,294.7709350585937,297.56610107421875,285.8675231933594,1.0,0.2674951553344726,1.0,1.0,0.0,1.0,-1.266218662261963,1.2662173509597778,1.361347585771e-06,0.9592451453208924,1.0,1.0,0.0,61.28294372558594,91.0,30097.44921875,-0.0,215.4842987060547,1.0,283.1499938964844,285.34490966796875,297.0378112792969,299.0893859863281,293.1499938964844,293.1499938964844,283.1499938964844,24272.107421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664278507232666,1.0,0.0,0.0,3.2815401554107666,3.2815587520599365,7.185363415374013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.88720703125,0.0,1081.6837158203125,1895.4371337890625,0.0,1341.0616455078125,0.8084340691566467,1.0,0.0,3.0,1.0,0.0
17735880,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.7095022201538086,0.1377996951341629,0.1250695586204528,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.7561883926391602,0.1688863039016723,0.1610371470451355,297.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.7881170511245728,0.1913155615329742,0.1345133334398269,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.7302734851837158,0.1510720252990722,0.1441646516323089,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619689941406,0.6520746350288391,0.1075239032506942,0.4910704493522644,285.8609313964844,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.55340576171875,285.85809326171875,1.0,0.270488828420639,1.0,1.0,0.0,1.0,-1.2671695947647097,1.2671682834625244,1.3631206456921063e-06,0.9599928855895996,1.0,1.0,0.0,63.646583557128906,79.0,30140.734375,-0.0,220.9167938232422,1.0,283.1499938964844,285.333984375,297.0237731933594,299.07623291015625,293.1499938964844,293.1499938964844,283.1499938964844,24573.7421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659506559371948,1.0,0.0,0.0,3.301867246627808,3.3018860816955566,7.274657605194079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.30810546875,0.0,1101.9097900390625,1895.4371337890625,0.0,1353.1064453125,0.8162956833839417,1.0,0.0,3.0,1.0,0.0
17735940,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.6991686224937439,0.1389249116182327,0.1261944025754928,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829345703125,0.746411144733429,0.1706299036741256,0.1626749038696289,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292236328125,0.7778327465057373,0.1937721222639084,0.1361591815948486,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294677734375,0.7213489413261414,0.1526534259319305,0.1457481831312179,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.6404198408126831,0.1069576367735862,0.4888520836830139,285.8292541503906,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52105712890625,285.8272399902344,1.0,0.2756750583648681,1.0,1.0,0.0,1.0,-1.2716981172561646,1.2716968059539795,1.3716112334805075e-06,0.9635834693908693,1.0,1.0,0.0,67.66510772705078,67.0,30341.099609375,-0.0,231.23622131347656,1.0,283.1499938964844,285.2954406738281,296.9966125488281,299.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,25791.072265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686894297599792,1.0,0.0,0.0,3.382662534713745,3.3826823234558105,7.635028396180132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.162109375,0.0,1184.7952880859375,1895.4371337890625,0.0,1372.9639892578125,0.8361024260520935,1.0,0.0,3.0,1.0,0.0
17736000,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.6991686224937439,0.1389249116182327,0.1261944025754928,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829345703125,0.746411144733429,0.1706299036741256,0.1626749038696289,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292236328125,0.7778327465057373,0.1937721222639084,0.1361591815948486,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294677734375,0.7213489413261414,0.1526534259319305,0.1457481831312179,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.6404198408126831,0.1069576367735862,0.4888520836830139,285.8292541503906,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52105712890625,285.8272399902344,1.0,0.2756750583648681,1.0,1.0,0.0,1.0,-1.2716981172561646,1.2716968059539795,1.3716112334805075e-06,0.9635834693908693,1.0,1.0,0.0,67.66510772705078,67.0,30341.099609375,-0.0,231.23622131347656,1.0,283.1499938964844,285.2954406738281,296.9966125488281,299.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,25791.072265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686894297599792,1.0,0.0,0.0,3.382662534713745,3.3826823234558105,7.635028396180132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.162109375,0.0,1184.7952880859375,1895.4371337890625,0.0,1372.9639892578125,0.8361024260520935,1.0,0.0,3.0,1.0,0.0
17736060,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099060058594,0.7009977698326111,0.1398112326860427,0.1269698739051818,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80963134765625,0.7487029433250427,0.1721410900354385,0.1640454083681106,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.7808893322944641,0.1958518177270889,0.1375643908977508,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80975341796875,0.7234210968017578,0.1539140343666076,0.1469093859195709,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.6401446461677551,0.1067273467779159,0.4875877201557159,285.8095092773437,284.95001220703125,294.7779235839844,293.9823303222656,294.7777404785156,297.5027160644531,285.807373046875,1.0,0.2758631110191345,1.0,1.0,0.0,1.0,-1.2758368253707886,1.275835394859314,1.3794090136798332e-06,0.966873824596405,1.0,1.0,0.0,67.62606048583984,67.0,30509.95703125,-0.0,232.6713256835937,1.0,283.1499938964844,285.26922607421875,296.9911804199219,299.0533752441406,293.1499938964844,293.1499938964844,283.1499938964844,26729.8203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696439981460571,1.0,0.0,0.0,3.443673610687256,3.4436941146850586,7.912929618214548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.03662109375,0.0,1250.0670166015625,1895.4371337890625,0.0,1379.9227294921875,0.8481743335723877,1.0,0.0,3.0,1.0,0.0
17736120,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80474853515625,0.7034299373626709,0.1401605308055877,0.1272552758455276,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045349121094,0.7512981295585632,0.1727451384067535,0.164579689502716,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8044128417969,0.7839624285697937,0.196668803691864,0.1381082981824875,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046264648437,0.7257864475250244,0.1544094234704971,0.1473464667797088,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050842285156,0.6415172219276428,0.1066716462373733,0.4871607720851898,285.804443359375,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4965515136719,285.80279541015625,1.0,0.2752392590045929,1.0,1.0,0.0,1.0,-1.277485966682434,1.277484655380249,1.3825247151544318e-06,0.9681850671768188,1.0,1.0,0.0,67.03775787353516,55.0,30561.06640625,-0.0,232.00006103515625,1.0,283.1499938964844,285.26318359375,296.9908447265625,299.0550537109375,293.1499938964844,293.1499938964844,283.1499938964844,26965.494140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699724197387695,1.0,0.0,0.0,3.4588217735290527,3.4588422775268555,7.982696956787549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.0048828125,0.0,1266.6361083984375,1895.4371337890625,0.0,1382.3214111328125,0.8547927737236023,1.0,0.0,3.0,1.0,0.0
17736180,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830505371094,0.7175507545471191,0.1414539366960525,0.128259852528572,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.766834557056427,0.174990177154541,0.166524276137352,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.8015789985656738,0.1996661573648452,0.1400745511054992,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.7396479845046997,0.1562391072511673,0.1489085853099823,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833557128906,0.6516161561012268,0.1065480858087539,0.4857173562049866,285.7828063964844,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4763488769531,285.7813720703125,1.0,0.2709089815616607,1.0,1.0,0.0,1.0,-1.283528447151184,1.283527135848999,1.393976731378643e-06,0.9729856252670288,1.0,1.0,0.0,63.24565124511719,43.0,30781.865234375,-0.0,225.94827270507807,1.0,283.1499938964844,285.2341003417969,296.9939270019531,299.0693359375,293.1499938964844,293.1499938964844,283.1499938964844,28121.365234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715048551559448,1.0,0.0,0.0,3.532174825668335,3.532196283340454,8.324873874698824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.81201171875,0.0,1348.9442138671875,1895.4371337890625,0.0,1393.5430908203125,0.8727996349334717,1.0,0.0,3.0,1.0,0.0
17736240,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830505371094,0.7175507545471191,0.1414539366960525,0.128259852528572,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.766834557056427,0.174990177154541,0.166524276137352,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.8015789985656738,0.1996661573648452,0.1400745511054992,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.7396479845046997,0.1562391072511673,0.1489085853099823,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833557128906,0.6516161561012268,0.1065480858087539,0.4857173562049866,285.7828063964844,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4763488769531,285.7813720703125,1.0,0.2709089815616607,1.0,1.0,0.0,1.0,-1.283528447151184,1.283527135848999,1.393976731378643e-06,0.9729856252670288,1.0,1.0,0.0,63.24565124511719,43.0,30781.865234375,-0.0,225.94827270507807,1.0,283.1499938964844,285.2341003417969,296.9939270019531,299.0693359375,293.1499938964844,293.1499938964844,283.1499938964844,28121.365234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715048551559448,1.0,0.0,0.0,3.532174825668335,3.532196283340454,8.324873874698824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.81201171875,0.0,1348.9442138671875,1895.4371337890625,0.0,1393.5430908203125,0.8727996349334717,1.0,0.0,3.0,1.0,0.0
17736300,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720642089844,0.7274476289749146,0.142110139131546,0.1287417560815811,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77178955078125,0.7787733674049377,0.1761269718408584,0.1674846708774566,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77166748046875,0.8142213225364685,0.2011653631925583,0.1410395503044128,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719421386719,0.7502673864364624,0.1571631878614425,0.1496693342924118,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.6601825952529907,0.1065230816602706,0.4850299060344696,285.7716979980469,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4673767089844,285.76959228515625,1.0,0.267627865076065,1.0,1.0,0.0,1.0,-1.286506175994873,1.2865047454833984,1.3996395864523947e-06,0.9753471612930298,1.0,1.0,0.0,60.48866653442383,43.0,30906.744140625,-0.0,220.9986114501953,1.0,283.1499938964844,285.2174072265625,296.99658203125,299.0790405273437,293.1499938964844,293.1499938964844,283.1499938964844,28821.92578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672443151473999,1.0,0.0,0.0,3.5759010314941406,3.575922966003418,8.53226367780735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.9453125,0.0,1399.6644287109375,1895.4371337890625,0.0,1400.4384765625,0.8807321190834045,1.0,0.0,3.0,1.0,0.0
17736360,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7399017214775085,0.1427679359912872,0.1292082965373993,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633361816406,0.7940925359725952,0.1772622019052505,0.1684279143810272,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76324462890625,0.8291501998901367,0.2026537954807281,0.141985073685646,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.7641717791557312,0.1580864787101745,0.150412455201149,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.6717249155044556,0.1065145060420036,0.4843411445617676,285.7632751464844,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.45904541015625,285.761962890625,1.0,0.2636880576610565,1.0,1.0,0.0,1.0,-1.2893993854522705,1.289397954940796,1.4051528296477045e-06,0.9776377081871032,1.0,1.0,0.0,57.254581451416016,31.0,30996.189453125,-0.0,214.9477996826172,1.0,283.1499938964844,285.2073059082031,296.998779296875,299.08673095703125,293.1499938964844,293.1499938964844,283.1499938964844,29259.015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733996272087097,1.0,0.0,0.0,3.6029133796691895,3.602935791015625,8.661656352160207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.68017578125,0.0,1431.6241455078125,1895.4371337890625,0.0,1407.486572265625,0.8901721835136414,1.0,0.0,3.0,1.0,0.0
17736420,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.7767521142959595,0.1440770179033279,0.1301043480634689,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.8344709277153015,0.1795108914375305,0.1702637076377868,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445678710937,0.8715671300888062,0.2055862843990326,0.1438226252794265,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8045974373817444,0.1599179357290268,0.1518524140119552,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450866699219,0.7056931853294373,0.1065225675702095,0.4829322397708893,285.7445983886719,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.4437255859375,285.7434387207031,1.0,0.2543658912181854,1.0,1.0,0.0,1.0,-1.2949211597442627,1.294919729232788,1.4157017176330555e-06,0.9819942116737366,1.0,1.0,0.0,49.83921813964844,25.0,31202.123046875,-0.0,200.5828094482422,1.0,283.1499938964844,285.181640625,297.00341796875,299.1038513183594,293.1499938964844,293.1499938964844,283.1499938964844,30400.34375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675438404083252,1.0,0.0,0.0,3.67251205444336,3.6725354194641113,8.999528517961153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.0048828125,0.0,1516.202880859375,1895.4371337890625,0.0,1422.572509765625,0.9072627425193788,1.0,0.0,3.0,1.0,0.0
17736480,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.7767521142959595,0.1440770179033279,0.1301043480634689,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.8344709277153015,0.1795108914375305,0.1702637076377868,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445678710937,0.8715671300888062,0.2055862843990326,0.1438226252794265,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8045974373817444,0.1599179357290268,0.1518524140119552,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450866699219,0.7056931853294373,0.1065225675702095,0.4829322397708893,285.7445983886719,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.4437255859375,285.7434387207031,1.0,0.2543658912181854,1.0,1.0,0.0,1.0,-1.2949211597442627,1.294919729232788,1.4157017176330555e-06,0.9819942116737366,1.0,1.0,0.0,49.83921813964844,25.0,31202.123046875,-0.0,200.5828094482422,1.0,283.1499938964844,285.181640625,297.00341796875,299.1038513183594,293.1499938964844,293.1499938964844,283.1499938964844,30400.34375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675438404083252,1.0,0.0,0.0,3.67251205444336,3.6725354194641113,8.999528517961153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.0048828125,0.0,1516.202880859375,1895.4371337890625,0.0,1422.572509765625,0.9072627425193788,1.0,0.0,3.0,1.0,0.0
17736540,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72808837890625,0.8275037407875061,0.1453601866960525,0.1309999972581863,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.889491617679596,0.181704431772232,0.1720730364322662,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.9350850582122804,0.2084331512451172,0.1456187963485717,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.8555793762207031,0.1617081612348556,0.1532780230045318,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283630371094,0.747596025466919,0.1065413877367973,0.4816986620426178,285.7279052734375,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.429931640625,285.72686767578125,1.0,0.245685338973999,1.0,1.0,0.0,1.0,-1.3005551099777222,1.3005536794662476,1.426494236511644e-06,0.9864113926887512,1.0,1.0,0.0,42.9063720703125,25.0,31406.94921875,-0.0,187.197265625,1.0,283.1499938964844,285.1581726074219,297.0077209472656,299.12030029296875,293.1499938964844,293.1499938964844,283.1499938964844,31521.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774489879608154,1.0,0.0,0.0,3.73962926864624,3.7396533489227295,9.331477031082612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.2353515625,0.0,1600.8599853515625,1895.4371337890625,0.0,1437.533447265625,0.9237534999847412,1.0,0.0,3.0,1.0,0.0
17736600,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72808837890625,0.8275037407875061,0.1453601866960525,0.1309999972581863,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.889491617679596,0.181704431772232,0.1720730364322662,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.9350850582122804,0.2084331512451172,0.1456187963485717,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.8555793762207031,0.1617081612348556,0.1532780230045318,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283630371094,0.747596025466919,0.1065413877367973,0.4816986620426178,285.7279052734375,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.429931640625,285.72686767578125,1.0,0.245685338973999,1.0,1.0,0.0,1.0,-1.3005551099777222,1.3005536794662476,1.426494236511644e-06,0.9864113926887512,1.0,1.0,0.0,42.9063720703125,25.0,31406.94921875,-0.0,187.197265625,1.0,283.1499938964844,285.1581726074219,297.0077209472656,299.12030029296875,293.1499938964844,293.1499938964844,283.1499938964844,31521.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774489879608154,1.0,0.0,0.0,3.73962926864624,3.7396533489227295,9.331477031082612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.2353515625,0.0,1600.8599853515625,1895.4371337890625,0.0,1437.533447265625,0.9237534999847412,1.0,0.0,3.0,1.0,0.0
17736660,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.8817586302757263,0.1465930640697479,0.131934717297554,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.9572800993919371,0.1838194131851196,0.1738966554403305,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71099853515625,0.9882153868675232,0.211336150765419,0.1420894861221313,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71112060546875,0.915738046169281,0.16343455016613,0.1547314971685409,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115173339844,0.7957223653793335,0.1065403595566749,0.4807965457439422,285.7110290527344,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4176940917969,285.7097473144531,1.0,0.2394884526729583,1.0,1.0,0.0,1.0,-1.3045083284378052,1.3045068979263306,1.4340714642457897e-06,0.9894795417785645,1.0,1.0,0.0,37.99717712402344,28.0,31583.482421875,-0.0,177.06092834472656,1.0,283.1499938964844,285.1342163085937,297.01220703125,299.1363525390625,293.1499938964844,293.1499938964844,283.1499938964844,32657.78125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794019937515259,1.0,0.0,0.0,3.8064253330230713,3.806450366973877,9.667805898061488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.0048828125,0.0,1688.183837890625,1895.4371337890625,0.0,1452.1444091796875,0.9401565790176392,1.0,0.0,3.0,1.0,0.0
17736720,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.8817586302757263,0.1465930640697479,0.131934717297554,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.9572800993919371,0.1838194131851196,0.1738966554403305,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71099853515625,0.9882153868675232,0.211336150765419,0.1420894861221313,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71112060546875,0.915738046169281,0.16343455016613,0.1547314971685409,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115173339844,0.7957223653793335,0.1065403595566749,0.4807965457439422,285.7110290527344,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4176940917969,285.7097473144531,1.0,0.2394884526729583,1.0,1.0,0.0,1.0,-1.3045083284378052,1.3045068979263306,1.4340714642457897e-06,0.9894795417785645,1.0,1.0,0.0,37.99717712402344,28.0,31583.482421875,-0.0,177.06092834472656,1.0,283.1499938964844,285.1342163085937,297.01220703125,299.1363525390625,293.1499938964844,293.1499938964844,283.1499938964844,32657.78125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794019937515259,1.0,0.0,0.0,3.8064253330230713,3.806450366973877,9.667805898061488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.0048828125,0.0,1688.183837890625,1895.4371337890625,0.0,1452.1444091796875,0.9401565790176392,1.0,0.0,3.0,1.0,0.0
17736780,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.666748046875,0.8974324464797974,0.1476704478263855,0.132905438542366,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.9749088883399964,0.1857592165470123,0.1757367253303527,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663513183594,0.9632644057273864,0.2181017994880676,0.1251174956560135,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66650390625,0.934991419315338,0.1650057137012481,0.1562189757823944,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676025390625,0.80763179063797,0.1065104752779007,0.480486124753952,285.6662292480469,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.4198913574219,285.6627197265625,1.0,0.2352774739265442,1.0,1.0,0.0,1.0,-1.284718036651611,1.2847166061401367,1.3959678426544997e-06,0.9736227989196776,1.0,1.0,0.0,36.77061080932617,46.0,31301.806640625,-0.0,168.5029754638672,1.0,283.1499938964844,285.0847473144531,297.0092163085937,299.1251525878906,293.1499938964844,293.1499938964844,283.04998779296875,33771.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67978435754776,1.0,0.0,0.0,3.870776653289795,3.870802402496338,9.997455663324215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.46240234375,0.0,1775.2608642578125,1895.4371337890625,0.0,1455.0137939453125,0.9549714922904968,1.0,0.0,3.0,1.0,0.0
17736840,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.666748046875,0.8974324464797974,0.1476704478263855,0.132905438542366,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.9749088883399964,0.1857592165470123,0.1757367253303527,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663513183594,0.9632644057273864,0.2181017994880676,0.1251174956560135,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66650390625,0.934991419315338,0.1650057137012481,0.1562189757823944,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676025390625,0.80763179063797,0.1065104752779007,0.480486124753952,285.6662292480469,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.4198913574219,285.6627197265625,1.0,0.2352774739265442,1.0,1.0,0.0,1.0,-1.284718036651611,1.2847166061401367,1.3959678426544997e-06,0.9736227989196776,1.0,1.0,0.0,36.77061080932617,46.0,31301.806640625,-0.0,168.5029754638672,1.0,283.1499938964844,285.0847473144531,297.0092163085937,299.1251525878906,293.1499938964844,293.1499938964844,283.04998779296875,33771.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67978435754776,1.0,0.0,0.0,3.870776653289795,3.870802402496338,9.997455663324215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.46240234375,0.0,1775.2608642578125,1895.4371337890625,0.0,1455.0137939453125,0.9549714922904968,1.0,0.0,3.0,1.0,0.0
17736900,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61083984375,0.8971892595291138,0.1481501758098602,0.1333657950162887,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091003417969,0.975151002407074,0.1866668611764907,0.1766251921653747,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093444824219,0.9642016887664796,0.221628338098526,0.1260091662406921,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.9351175427436828,0.1657381951808929,0.1569384485483169,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6140441894531,0.8064892888069153,0.1065120175480842,0.4805085659027099,285.6089172363281,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4232788085937,285.5965576171875,1.0,0.2364048957824707,1.0,1.0,0.0,1.0,-1.2882806062698364,1.2882791757583618,1.402498924107931e-06,0.9761618971824646,1.0,1.0,0.0,36.90468215942383,46.0,31652.51171875,-0.0,169.93980407714844,1.0,283.0638122558594,285.0081481933594,297.0281982421875,299.1842041015625,293.1499938964844,293.1499938964844,283.04998779296875,34353.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823436617851257,1.0,0.0,0.0,3.903996706008911,3.904022932052612,1.0169793540626415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.34619140625,0.0,1821.3616943359373,1895.4371337890625,0.0,1474.29638671875,0.961216688156128,1.0,0.0,3.0,1.0,0.0
17736960,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799560546875,0.8872891664505005,0.1485693156719207,0.1337905824184417,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57977294921875,0.9654950499534608,0.1875114738941192,0.1774762421846389,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57977294921875,0.9715451002120972,0.2237459868192672,0.1335969120264053,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.9238625168800354,0.1664148718118667,0.157628446817398,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804748535156,0.7967739105224609,0.1064763888716697,0.4805642068386078,285.5797424316406,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4213256835937,285.5797424316406,1.0,0.2394857257604599,1.0,1.0,0.0,1.0,-1.2998074293136597,1.299805998802185,1.4243900068322546e-06,0.9850741028785706,1.0,1.0,0.0,37.81687927246094,64.0,31880.40625,-0.0,175.69027709960938,1.0,283.0518493652344,284.9930725097656,297.0272827148437,299.1748046875,293.1499938964844,293.1499938964844,282.75,34723.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835806369781494,1.0,0.0,0.0,3.924942970275879,3.924969434738159,1.0279215985065091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.64404296875,0.0,1850.836181640625,1895.4371337890625,0.0,1483.6622314453125,0.9661880731582642,1.0,0.0,3.0,1.0,0.0
17737020,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.8533058762550354,0.1489935666322708,0.1344218701124191,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.9259421825408936,0.1888718605041504,0.1789896488189697,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.384765625,0.9827846884727478,0.2227831035852432,0.1566187143325805,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.8868810534477234,0.1674736738204956,0.1588458120822906,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872375488281,0.7642457485198975,0.1060917824506759,0.4799193739891052,285.3852233886719,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3949584960937,285.3848876953125,1.0,0.2505247294902801,1.0,1.0,0.0,1.0,-1.342303991317749,1.3423024415969849,1.5071889265527716e-06,1.01807701587677,1.0,1.0,0.0,41.43246078491211,67.0,33457.46875,-0.0,196.57540893554688,1.0,282.7562255859375,284.7760009765625,297.0748596191406,299.33074951171875,293.1499938964844,293.1499938964844,282.45001220703125,35237.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985965371131897,1.0,0.0,0.0,3.95389461517334,3.9539215564727774,1.043142106027517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.21435546875,0.0,1892.096435546875,1895.4371337890625,0.0,1599.69482421875,0.9730767011642456,1.0,0.0,3.0,1.0,0.0
17737080,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.8533058762550354,0.1489935666322708,0.1344218701124191,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.9259421825408936,0.1888718605041504,0.1789896488189697,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.384765625,0.9827846884727478,0.2227831035852432,0.1566187143325805,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.8868810534477234,0.1674736738204956,0.1588458120822906,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872375488281,0.7642457485198975,0.1060917824506759,0.4799193739891052,285.3852233886719,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3949584960937,285.3848876953125,1.0,0.2505247294902801,1.0,1.0,0.0,1.0,-1.342303991317749,1.3423024415969849,1.5071889265527716e-06,1.01807701587677,1.0,1.0,0.0,41.43246078491211,67.0,33457.46875,-0.0,196.57540893554688,1.0,282.7562255859375,284.7760009765625,297.0748596191406,299.33074951171875,293.1499938964844,293.1499938964844,282.45001220703125,35237.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985965371131897,1.0,0.0,0.0,3.95389461517334,3.9539215564727774,1.043142106027517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.21435546875,0.0,1892.096435546875,1895.4371337890625,0.0,1599.69482421875,0.9730767011642456,1.0,0.0,3.0,1.0,0.0
17737140,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.7932916879653931,0.1487460881471634,0.1346444934606552,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.8571414351463318,0.18966706097126,0.1801935583353042,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.9035004377365112,0.2214749902486801,0.1554926633834839,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.82514488697052,0.1680103987455368,0.1597955524921417,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.7097768783569336,0.1051388159394264,0.477735698223114,285.14752197265625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3634033203125,285.1417236328125,1.0,0.2589408159255981,1.0,1.0,0.0,1.0,-1.3295999765396118,1.3295985460281372,1.482456355006434e-06,1.0085889101028442,1.0,1.0,0.0,49.15223693847656,70.0,34106.55859375,-0.0,211.30194091796875,1.0,282.4563293457031,284.51239013671875,297.07818603515625,299.4036865234375,293.1499938964844,293.1499938964844,282.1499938964844,35545.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128421068191528,1.0,0.0,0.0,3.971140861511232,3.971168041229248,1.0522619504627071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.25732421875,0.0,1916.963623046875,1895.4371337890625,0.0,1713.5369873046875,0.9771791696548462,1.0,0.0,3.0,1.0,0.0
17737200,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.7932916879653931,0.1487460881471634,0.1346444934606552,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.8571414351463318,0.18966706097126,0.1801935583353042,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.9035004377365112,0.2214749902486801,0.1554926633834839,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.82514488697052,0.1680103987455368,0.1597955524921417,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.7097768783569336,0.1051388159394264,0.477735698223114,285.14752197265625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3634033203125,285.1417236328125,1.0,0.2589408159255981,1.0,1.0,0.0,1.0,-1.3295999765396118,1.3295985460281372,1.482456355006434e-06,1.0085889101028442,1.0,1.0,0.0,49.15223693847656,70.0,34106.55859375,-0.0,211.30194091796875,1.0,282.4563293457031,284.51239013671875,297.07818603515625,299.4036865234375,293.1499938964844,293.1499938964844,282.1499938964844,35545.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128421068191528,1.0,0.0,0.0,3.971140861511232,3.971168041229248,1.0522619504627071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.25732421875,0.0,1916.963623046875,1895.4371337890625,0.0,1713.5369873046875,0.9771791696548462,1.0,0.0,3.0,1.0,0.0
17737260,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7606642246246338,0.148143783211708,0.1343896836042404,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8256054520606995,0.1900622993707656,0.1808900088071823,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8667623996734619,0.2215005457401275,0.1555517017841339,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7933897376060486,0.1681826114654541,0.1602741330862045,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6776044368743896,0.1039153039455413,0.4736287891864776,284.9027709960937,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3383483886719,284.8993530273437,1.0,0.2661926746368408,1.0,1.0,0.0,1.0,-1.3258464336395264,1.3258450031280518,1.4750820582776214e-06,1.00565505027771,0.944969117641449,0.944969117641449,0.0,55.08302688598633,58.0,34731.07421875,-0.0,223.332260131836,1.0,282.1559143066406,284.2606506347656,297.064208984375,299.43048095703125,293.1499938964844,293.1499938964844,281.8500061035156,37505.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722071647644043,1.0,0.0,0.0,3.9442837238311768,3.9443109035491934,1.0380770163465058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.3388671875,0.0,1898.0577392578125,1895.4371337890625,0.0,1789.1002197265625,0.9717397689819336,1.0,0.0,3.0,1.0,0.0
17737320,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7606642246246338,0.148143783211708,0.1343896836042404,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8256054520606995,0.1900622993707656,0.1808900088071823,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8667623996734619,0.2215005457401275,0.1555517017841339,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7933897376060486,0.1681826114654541,0.1602741330862045,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6776044368743896,0.1039153039455413,0.4736287891864776,284.9027709960937,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3383483886719,284.8993530273437,1.0,0.2661926746368408,1.0,1.0,0.0,1.0,-1.3258464336395264,1.3258450031280518,1.4750820582776214e-06,1.00565505027771,0.944969117641449,0.944969117641449,0.0,55.08302688598633,58.0,34731.07421875,-0.0,223.332260131836,1.0,282.1559143066406,284.2606506347656,297.064208984375,299.43048095703125,293.1499938964844,293.1499938964844,281.8500061035156,37505.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722071647644043,1.0,0.0,0.0,3.9442837238311768,3.9443109035491934,1.0380770163465058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.3388671875,0.0,1898.0577392578125,1895.4371337890625,0.0,1789.1002197265625,0.9717397689819336,1.0,0.0,3.0,1.0,0.0
17737380,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.7530375719070435,0.1475551575422287,0.1338703036308288,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.8191077709197998,0.1903392821550369,0.1811974644660949,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.8594868779182434,0.22189961373806,0.1557984501123428,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.786253809928894,0.1682464033365249,0.1603817343711853,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.6684183478355408,0.1026353389024734,0.4681015908718109,284.7867126464844,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3170471191406,284.8096008300781,1.0,0.2667220830917358,1.0,1.0,0.0,1.0,-1.3193835020065308,1.3193820714950562,1.4624300774812582e-06,1.0005905628204346,0.7716681361198425,0.7716681361198425,0.0,56.5151252746582,46.0,34519.3359375,-0.0,224.1720733642578,1.0,281.8567199707031,284.2171630859375,297.04296875,299.3946533203125,293.1499938964844,293.1499938964844,282.1499938964844,49581.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254955768585205,1.0,0.0,0.0,3.468811511993408,3.4688363075256348,8.028875413401693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.22412109375,0.0,1437.3514404296875,1895.4371337890625,0.0,1817.47265625,0.8762140274047852,1.0,0.0,3.0,1.0,0.0
17737440,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.7530375719070435,0.1475551575422287,0.1338703036308288,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.8191077709197998,0.1903392821550369,0.1811974644660949,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.8594868779182434,0.22189961373806,0.1557984501123428,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.786253809928894,0.1682464033365249,0.1603817343711853,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.6684183478355408,0.1026353389024734,0.4681015908718109,284.7867126464844,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3170471191406,284.8096008300781,1.0,0.2667220830917358,1.0,1.0,0.0,1.0,-1.3193835020065308,1.3193820714950562,1.4624300774812582e-06,1.0005905628204346,0.7716681361198425,0.7716681361198425,0.0,56.5151252746582,46.0,34519.3359375,-0.0,224.1720733642578,1.0,281.8567199707031,284.2171630859375,297.04296875,299.3946533203125,293.1499938964844,293.1499938964844,282.1499938964844,49581.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254955768585205,1.0,0.0,0.0,3.468811511993408,3.4688363075256348,8.028875413401693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.22412109375,0.0,1437.3514404296875,1895.4371337890625,0.0,1817.47265625,0.8762140274047852,1.0,0.0,3.0,1.0,0.0
17737500,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7563762068748474,0.1477121412754058,0.133772388100624,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8231543898582458,0.1908291429281234,0.1814496964216232,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8641242384910583,0.2226172983646392,0.156095951795578,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7903661727905273,0.168595090508461,0.1605180948972702,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.6705057621002197,0.1022215187549591,0.4655508995056152,284.98687744140625,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3111877441406,285.0159912109375,1.0,0.2651836276054382,1.0,1.0,0.0,1.0,-1.3170255422592163,1.3170241117477417,1.4578004083887208e-06,0.9987078905105592,0.8816933035850525,0.8816933035850525,0.0,55.651763916015625,46.0,34095.76953125,-0.0,221.369857788086,1.0,282.0965576171875,284.4278259277344,296.9584350585937,299.1621398925781,293.1499938964844,293.1499938964844,282.1499938964844,37933.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115415334701538,1.0,0.0,0.0,3.4762747287750244,3.476297378540039,8.063460654739174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.021484375,0.0,1362.1240234375,1895.4371337890625,0.0,1703.0001220703125,0.8725748062133789,1.0,0.0,3.0,1.0,0.0
17737560,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.764955461025238,0.148138090968132,0.1339968591928482,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8322751522064209,0.1915448158979416,0.1819744408130645,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8746750354766846,0.2236032485961914,0.1566643267869949,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7998985648155212,0.1691541820764541,0.1608993262052536,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6773614287376404,0.1019841581583023,0.4638196527957916,285.0321655273437,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.30859375,285.0282287597656,1.0,0.2627333998680115,1.0,1.0,0.0,1.0,-1.3169851303100586,1.316983699798584,1.4577012734662276e-06,0.9986535906791688,0.9365620017051696,0.9365620017051696,0.0,53.86435317993164,34.0,34274.75390625,-0.0,217.34963989257807,1.0,282.1412658691406,284.4153747558594,296.9780578613281,299.22125244140625,293.1499938964844,293.1499938964844,281.8500061035156,32830.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040292024612427,1.0,0.0,0.0,3.605790138244629,3.605813026428223,8.675493177179305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.84228515625,0.0,1461.1097412109375,1895.4371337890625,0.0,1642.6949462890625,0.8933833241462708,1.0,0.0,3.0,1.0,0.0
