time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.794082760810852,0.1484240144491195,0.1342288702726364,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8629429936408997,0.192496120929718,0.1828217804431915,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9097476601600648,0.2248817086219787,0.1575610041618347,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.8294103741645813,0.1698662787675857,0.1614989191293716,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7020227909088135,0.1013431027531623,0.4602590799331665,284.8510437011719,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.29888916015625,284.8632202148437,1.0,0.255510538816452,1.0,1.0,0.0,1.0,-1.315804958343506,1.3158035278320312,1.455372512282338e-06,0.9976941347122192,0.7929315567016602,0.7929315567016602,0.0,48.67639923095703,25.0,34500.3515625,-0.0,205.30528259277344,1.0,281.8578186035156,284.26934814453125,297.0861511230469,299.4124450683594,293.1499938964844,293.1499938964844,282.1499938964844,43079.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129586338996887,1.0,0.0,0.0,3.4032342433929443,3.403257131576538,7.728175432930584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.9765625,0.0,1324.9599609375,1895.4371337890625,0.0,1714.482421875,0.855607271194458,1.0,0.0,3.0,1.0,0.0
17737680,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.794082760810852,0.1484240144491195,0.1342288702726364,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8629429936408997,0.192496120929718,0.1828217804431915,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9097476601600648,0.2248817086219787,0.1575610041618347,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.8294103741645813,0.1698662787675857,0.1614989191293716,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7020227909088135,0.1013431027531623,0.4602590799331665,284.8510437011719,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.29888916015625,284.8632202148437,1.0,0.255510538816452,1.0,1.0,0.0,1.0,-1.315804958343506,1.3158035278320312,1.455372512282338e-06,0.9976941347122192,0.7929315567016602,0.7929315567016602,0.0,48.67639923095703,25.0,34500.3515625,-0.0,205.30528259277344,1.0,281.8578186035156,284.26934814453125,297.0861511230469,299.4124450683594,293.1499938964844,293.1499938964844,282.1499938964844,43079.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129586338996887,1.0,0.0,0.0,3.4032342433929443,3.403257131576538,7.728175432930584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.9765625,0.0,1324.9599609375,1895.4371337890625,0.0,1714.482421875,0.855607271194458,1.0,0.0,3.0,1.0,0.0
17737740,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.839636504650116,0.1491938084363937,0.1344889551401138,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9169325828552246,0.1938326358795166,0.1836670637130737,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9710394740104676,0.2266788780689239,0.158469870686531,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8776373863220215,0.1709336191415786,0.1621054410934448,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7399876713752747,0.1009759604930877,0.4569045901298523,285.0579833984375,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.2940979003906,285.05230712890625,1.0,0.2469373196363449,1.0,1.0,0.0,1.0,-1.314921736717224,1.31492018699646,1.4535439731844235e-06,0.996879518032074,0.9555312395095824,0.9555312395095824,0.0,42.48143768310547,25.0,34304.55078125,-0.0,191.132064819336,1.0,282.1409912109375,284.4392395019531,297.0379333496094,299.2821655273437,293.1499938964844,293.1499938964844,281.8500061035156,31180.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991135478019714,1.0,0.0,0.0,3.573723316192627,3.5737459659576416,8.521875543010538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.87158203125,0.0,1414.6456298828125,1895.4371337890625,0.0,1603.7646484375,0.8849081993103027,1.0,0.0,3.0,1.0,0.0
17737800,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.839636504650116,0.1491938084363937,0.1344889551401138,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9169325828552246,0.1938326358795166,0.1836670637130737,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9710394740104676,0.2266788780689239,0.158469870686531,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8776373863220215,0.1709336191415786,0.1621054410934448,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7399876713752747,0.1009759604930877,0.4569045901298523,285.0579833984375,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.2940979003906,285.05230712890625,1.0,0.2469373196363449,1.0,1.0,0.0,1.0,-1.314921736717224,1.31492018699646,1.4535439731844235e-06,0.996879518032074,0.9555312395095824,0.9555312395095824,0.0,42.48143768310547,25.0,34304.55078125,-0.0,191.132064819336,1.0,282.1409912109375,284.4392395019531,297.0379333496094,299.2821655273437,293.1499938964844,293.1499938964844,281.8500061035156,31180.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991135478019714,1.0,0.0,0.0,3.573723316192627,3.5737459659576416,8.521875543010538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.87158203125,0.0,1414.6456298828125,1895.4371337890625,0.0,1603.7646484375,0.8849081993103027,1.0,0.0,3.0,1.0,0.0
17737860,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8665397763252258,0.1494839936494827,0.134870707988739,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.951837956905365,0.1935430914163589,0.1842350363731384,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9869097471237184,0.2306260615587234,0.1522033363580703,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9080859422683716,0.1716337651014328,0.1628479063510894,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7615064382553101,0.1004581451416015,0.4545787572860718,284.843017578125,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2928771972656,284.8553161621094,1.0,0.2402073442935943,1.0,1.0,0.0,1.0,-1.2943475246429443,1.2943460941314695,1.415535280102631e-06,0.982592225074768,0.7972056865692139,0.7972056865692139,0.0,39.583740234375,28.0,34335.65234375,-0.0,179.48487854003906,1.0,281.85791015625,284.2581481933594,297.134521484375,299.4673767089844,293.1499938964844,293.1499938964844,282.1499938964844,42358.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116906642913818,1.0,0.0,0.0,3.41874361038208,3.418766498565674,7.79877382228733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.12255859375,0.0,1335.341064453125,1895.4371337890625,0.0,1704.206787109375,0.8577130436897278,1.0,0.0,3.0,1.0,0.0
17737920,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8665397763252258,0.1494839936494827,0.134870707988739,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.951837956905365,0.1935430914163589,0.1842350363731384,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9869097471237184,0.2306260615587234,0.1522033363580703,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9080859422683716,0.1716337651014328,0.1628479063510894,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7615064382553101,0.1004581451416015,0.4545787572860718,284.843017578125,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2928771972656,284.8553161621094,1.0,0.2402073442935943,1.0,1.0,0.0,1.0,-1.2943475246429443,1.2943460941314695,1.415535280102631e-06,0.982592225074768,0.7972056865692139,0.7972056865692139,0.0,39.583740234375,28.0,34335.65234375,-0.0,179.48487854003906,1.0,281.85791015625,284.2581481933594,297.134521484375,299.4673767089844,293.1499938964844,293.1499938964844,282.1499938964844,42358.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116906642913818,1.0,0.0,0.0,3.41874361038208,3.418766498565674,7.79877382228733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.12255859375,0.0,1335.341064453125,1895.4371337890625,0.0,1704.206787109375,0.8577130436897278,1.0,0.0,3.0,1.0,0.0
17737980,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9122992157936096,0.1546979248523712,0.1396263390779495,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9947471618652344,0.2005060911178589,0.18934166431427,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9639267325401306,0.239040657877922,0.1257463544607162,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9546287059783936,0.1746500432491302,0.1656060069799423,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7935791015625,0.1016255468130111,0.4578286111354828,284.9608764648437,284.95001220703125,294.991455078125,294.1163330078125,294.989990234375,297.33746337890625,285.20538330078125,1.0,0.2326672673225402,1.0,1.0,0.0,1.0,-1.265886902809143,1.265885591506958,1.3579001461039295e-06,0.9557080864906312,0.7893456816673279,0.7893456816673279,0.0,36.48667526245117,48.0,30605.625,-0.0,165.5429229736328,1.0,282.1380920410156,284.8592834472656,296.9584045410156,298.9010009765625,293.1499938964844,293.1499938964844,282.45001220703125,57606.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796386241912842,1.0,0.0,0.0,2.584368705749512,2.58438777923584,4.456586282231001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.00048828125,0.0,753.7894287109375,1895.4371337890625,0.0,1453.9200439453125,0.7263967394828796,1.0,0.0,3.0,1.0,0.0
17738040,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9122992157936096,0.1546979248523712,0.1396263390779495,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9947471618652344,0.2005060911178589,0.18934166431427,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9639267325401306,0.239040657877922,0.1257463544607162,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9546287059783936,0.1746500432491302,0.1656060069799423,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7935791015625,0.1016255468130111,0.4578286111354828,284.9608764648437,284.95001220703125,294.991455078125,294.1163330078125,294.989990234375,297.33746337890625,285.20538330078125,1.0,0.2326672673225402,1.0,1.0,0.0,1.0,-1.265886902809143,1.265885591506958,1.3579001461039295e-06,0.9557080864906312,0.7893456816673279,0.7893456816673279,0.0,36.48667526245117,48.0,30605.625,-0.0,165.5429229736328,1.0,282.1380920410156,284.8592834472656,296.9584045410156,298.9010009765625,293.1499938964844,293.1499938964844,282.45001220703125,57606.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796386241912842,1.0,0.0,0.0,2.584368705749512,2.58438777923584,4.456586282231001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.00048828125,0.0,753.7894287109375,1895.4371337890625,0.0,1453.9200439453125,0.7263967394828796,1.0,0.0,3.0,1.0,0.0
17738100,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.9133512377738952,0.1541397720575332,0.139170691370964,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.967893123626709,0.202009841799736,0.1712596714496612,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.9625194668769836,0.2435635328292846,0.1244198158383369,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.957386076450348,0.1750680357217788,0.1658939719200134,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.7957563996315002,0.1016634777188301,0.4585844576358795,285.31427001953125,284.95001220703125,295.0057678222656,294.12567138671875,295.0044860839844,297.353515625,285.29248046875,1.0,0.2342669367790222,1.0,1.0,0.0,1.0,-1.2760215997695925,1.2760201692581177,1.378490992465231e-06,0.9655678272247314,1.0,1.0,0.0,36.54913711547852,48.0,32823.05078125,-0.0,164.65609741210938,1.0,282.3831481933594,284.7018127441406,296.9965515136719,299.04498291015625,293.1499938964844,293.1499938964844,282.45001220703125,25732.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666617214679718,1.0,0.0,0.0,3.375800609588623,3.3758201599121094,7.604083407386497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.8466796875,0.0,1177.9166259765625,1895.4371337890625,0.0,1357.92431640625,0.8353225588798523,1.0,0.0,3.0,1.0,0.0
17738160,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.900817573070526,0.1538892090320587,0.1388546973466873,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.9909071922302246,0.2031293660402298,0.1921651363372802,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.97018301486969,0.2463036030530929,0.1320998966693878,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.9456605315208436,0.1754588931798935,0.1663024425506591,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.7861135601997375,0.1016735211014747,0.4588737785816192,285.2784423828125,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.3593139648437,285.2792663574219,1.0,0.237931877374649,1.0,1.0,0.0,1.0,-1.289278268814087,1.289276957511902,1.4042191196494969e-06,0.9767454266548156,1.0,1.0,0.0,37.506141662597656,68.0,33115.8125,-0.0,173.8188018798828,1.0,282.4376525878906,284.6912841796875,297.0959777832031,299.2152709960937,293.1499938964844,293.1499938964844,282.1499938964844,27803.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673560738563538,1.0,0.0,0.0,3.5121450424194336,3.5121665000915527,8.230727530644799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.2646484375,0.0,1326.1259765625,1895.4371337890625,0.0,1363.2763671875,0.8678512573242188,1.0,0.0,3.0,1.0,0.0
17738220,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8805871605873108,0.1565766781568527,0.1417360156774521,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.970295250415802,0.205141395330429,0.1951434314250946,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9847943186759948,0.2474659830331802,0.1513404250144958,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9170047044754028,0.1765819489955902,0.1674805134534835,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7655817270278931,0.102342665195465,0.4628704488277435,285.01336669921875,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.351318359375,285.0573425292969,1.0,0.2490557432174682,1.0,1.0,0.0,1.0,-1.340911865234375,1.3409103155136108,1.5047271517687475e-06,1.0173214673995972,0.9783149361610411,0.9783149361610411,0.0,40.326053619384766,88.0,34929.6328125,-0.0,195.4949493408203,1.0,282.158203125,284.4574584960937,297.2142028808594,299.46661376953125,293.1499938964844,293.1499938964844,281.8500061035156,33031.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857258677482605,1.0,0.0,0.0,3.621798038482666,3.621821403503418,8.752694498070923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.28369140625,0.0,1479.9808349609375,1895.4371337890625,0.0,1499.9765625,0.8986786603927612,1.0,0.0,3.0,1.0,0.0
17738280,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8805871605873108,0.1565766781568527,0.1417360156774521,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.970295250415802,0.205141395330429,0.1951434314250946,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9847943186759948,0.2474659830331802,0.1513404250144958,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9170047044754028,0.1765819489955902,0.1674805134534835,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7655817270278931,0.102342665195465,0.4628704488277435,285.01336669921875,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.351318359375,285.0573425292969,1.0,0.2490557432174682,1.0,1.0,0.0,1.0,-1.340911865234375,1.3409103155136108,1.5047271517687475e-06,1.0173214673995972,0.9783149361610411,0.9783149361610411,0.0,40.326053619384766,88.0,34929.6328125,-0.0,195.4949493408203,1.0,282.158203125,284.4574584960937,297.2142028808594,299.46661376953125,293.1499938964844,293.1499938964844,281.8500061035156,33031.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857258677482605,1.0,0.0,0.0,3.621798038482666,3.621821403503418,8.752694498070923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.28369140625,0.0,1479.9808349609375,1895.4371337890625,0.0,1499.9765625,0.8986786603927612,1.0,0.0,3.0,1.0,0.0
17738340,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7868931293487549,0.154315173625946,0.1401188969612121,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8591480255126953,0.2028582990169525,0.1933726072311401,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9127845168113708,0.241490364074707,0.1704105287790298,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8216962218284607,0.1763637810945511,0.167991042137146,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6848376989364624,0.100965067744255,0.4601527154445648,284.8656311035156,284.95001220703125,295.0842590332031,294.1771545410156,295.0828857421875,297.2907409667969,284.8621520996094,1.0,0.2669577002525329,1.0,1.0,0.0,1.0,-1.3535869121551514,1.3535853624343872,1.5311478591684136e-06,1.028398871421814,0.8846445679664612,0.8846445679664612,0.0,52.48304748535156,91.0,36275.96875,-0.0,228.6041717529297,1.0,281.8573303222656,284.210205078125,297.3017272949219,299.7525329589844,293.1499938964844,293.1499938964844,282.1499938964844,36856.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162845730781555,1.0,0.0,0.0,3.6887173652648926,3.68874192237854,9.079126357391942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.91162109375,0.0,1583.1494140625,1895.4371337890625,0.0,1741.560791015625,0.9132312536239624,1.0,0.0,3.0,1.0,0.0
17738400,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7868931293487549,0.154315173625946,0.1401188969612121,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8591480255126953,0.2028582990169525,0.1933726072311401,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9127845168113708,0.241490364074707,0.1704105287790298,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8216962218284607,0.1763637810945511,0.167991042137146,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6848376989364624,0.100965067744255,0.4601527154445648,284.8656311035156,284.95001220703125,295.0842590332031,294.1771545410156,295.0828857421875,297.2907409667969,284.8621520996094,1.0,0.2669577002525329,1.0,1.0,0.0,1.0,-1.3535869121551514,1.3535853624343872,1.5311478591684136e-06,1.028398871421814,0.8846445679664612,0.8846445679664612,0.0,52.48304748535156,91.0,36275.96875,-0.0,228.6041717529297,1.0,281.8573303222656,284.210205078125,297.3017272949219,299.7525329589844,293.1499938964844,293.1499938964844,282.1499938964844,36856.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162845730781555,1.0,0.0,0.0,3.6887173652648926,3.68874192237854,9.079126357391942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.91162109375,0.0,1583.1494140625,1895.4371337890625,0.0,1741.560791015625,0.9132312536239624,1.0,0.0,3.0,1.0,0.0
17738460,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7389308214187622,0.1536469906568527,0.1395182460546493,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.809070348739624,0.2023922055959701,0.1929145157337188,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8533169627189636,0.2396918833255767,0.1686012893915176,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7724381685256958,0.1765687465667724,0.1684248000383377,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6405202150344849,0.0997402891516685,0.4561185836791992,285.050048828125,284.95001220703125,295.1186828613281,294.1997985839844,295.11724853515625,297.2626953125,285.047607421875,1.0,0.2802782654762268,1.0,1.0,0.0,1.0,-1.350865364074707,1.3508638143539429,1.5257538734658738e-06,1.0263479948043823,1.0,1.0,0.0,63.56441879272461,79.0,35744.671875,-0.0,252.20416259765625,1.0,282.14312744140625,284.3983154296875,297.19683837890625,299.5472412109375,293.1499938964844,293.1499938964844,281.8500061035156,32392.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107567191123962,1.0,0.0,0.0,3.791163682937622,3.7911884784698486,9.590436320650042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.8857421875,0.0,1667.93017578125,1895.4371337890625,0.0,1696.6551513671875,0.9344213604927064,1.0,0.0,3.0,1.0,0.0
17738520,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7389308214187622,0.1536469906568527,0.1395182460546493,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.809070348739624,0.2023922055959701,0.1929145157337188,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8533169627189636,0.2396918833255767,0.1686012893915176,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7724381685256958,0.1765687465667724,0.1684248000383377,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6405202150344849,0.0997402891516685,0.4561185836791992,285.050048828125,284.95001220703125,295.1186828613281,294.1997985839844,295.11724853515625,297.2626953125,285.047607421875,1.0,0.2802782654762268,1.0,1.0,0.0,1.0,-1.350865364074707,1.3508638143539429,1.5257538734658738e-06,1.0263479948043823,1.0,1.0,0.0,63.56441879272461,79.0,35744.671875,-0.0,252.20416259765625,1.0,282.14312744140625,284.3983154296875,297.19683837890625,299.5472412109375,293.1499938964844,293.1499938964844,281.8500061035156,32392.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107567191123962,1.0,0.0,0.0,3.791163682937622,3.7911884784698486,9.590436320650042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.8857421875,0.0,1667.93017578125,1895.4371337890625,0.0,1696.6551513671875,0.9344213604927064,1.0,0.0,3.0,1.0,0.0
17738580,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7239157557487488,0.1531971395015716,0.1393931657075882,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7913687229156494,0.2022774219512939,0.1930603832006454,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8354682922363281,0.2393229752779007,0.1684445142745971,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7564204931259155,0.1766615808010101,0.1688330918550491,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.625694751739502,0.0985960289835929,0.4521069526672363,284.8353271484375,284.95001220703125,295.1546936035156,294.22344970703125,295.1531677246094,297.24664306640625,284.8395690917969,1.0,0.2851625680923462,1.0,1.0,0.0,1.0,-1.3463791608810425,1.3463776111602783,1.5169232483458472e-06,1.0230029821395874,0.8543034195899963,0.8543034195899963,0.0,68.49268341064453,67.0,36196.46875,-0.0,261.7279663085937,1.0,281.85711669921875,284.19195556640625,297.2641906738281,299.70367431640625,293.1499938964844,293.1499938964844,282.1499938964844,40361.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235879302024841,1.0,0.0,0.0,3.6969826221466064,3.697007894515991,9.119858646045031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.2880859375,0.0,1619.1231689453125,1895.4371337890625,0.0,1801.642578125,0.9174320697784424,1.0,0.0,3.0,1.0,0.0
17738640,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7239157557487488,0.1531971395015716,0.1393931657075882,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7913687229156494,0.2022774219512939,0.1930603832006454,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8354682922363281,0.2393229752779007,0.1684445142745971,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7564204931259155,0.1766615808010101,0.1688330918550491,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.625694751739502,0.0985960289835929,0.4521069526672363,284.8353271484375,284.95001220703125,295.1546936035156,294.22344970703125,295.1531677246094,297.24664306640625,284.8395690917969,1.0,0.2851625680923462,1.0,1.0,0.0,1.0,-1.3463791608810425,1.3463776111602783,1.5169232483458472e-06,1.0230029821395874,0.8543034195899963,0.8543034195899963,0.0,68.49268341064453,67.0,36196.46875,-0.0,261.7279663085937,1.0,281.85711669921875,284.19195556640625,297.2641906738281,299.70367431640625,293.1499938964844,293.1499938964844,282.1499938964844,40361.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235879302024841,1.0,0.0,0.0,3.6969826221466064,3.697007894515991,9.119858646045031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.2880859375,0.0,1619.1231689453125,1895.4371337890625,0.0,1801.642578125,0.9174320697784424,1.0,0.0,3.0,1.0,0.0
17738700,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7220489382743835,0.153177410364151,0.1392422020435333,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7894243597984314,0.2024114429950714,0.1930664032697677,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8335697054862976,0.2395084053277969,0.1684295535087585,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7547267079353333,0.1768076121807098,0.1688850969076156,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.6232369542121887,0.0981169492006301,0.4497110843658447,284.992919921875,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.24072265625,285.0230712890625,1.0,0.2853057086467743,1.0,1.0,0.0,1.0,-1.3433723449707031,1.3433709144592283,1.5109579862837563e-06,1.0206900835037231,0.941825270652771,0.941825270652771,0.0,69.03559875488281,67.0,35552.25390625,-0.0,261.7649841308594,1.0,282.1025085449219,284.3955383300781,297.1886901855469,299.4818420410156,293.1499938964844,293.1499938964844,282.1499938964844,36072.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71428382396698,1.0,0.0,0.0,3.681658983230591,3.681683301925659,9.044413786796212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.5673828125,0.0,1569.22265625,1895.4371337890625,0.0,1725.2501220703125,0.9152677059173584,1.0,0.0,3.0,1.0,0.0
17738760,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7239336967468262,0.1534736901521682,0.1393713504076004,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7918071150779724,0.2028263360261917,0.1933265179395675,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8359231948852539,0.2400680482387542,0.1686981767416,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7569104433059692,0.1771827191114425,0.1691286265850067,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.6239004731178284,0.0978102311491966,0.4478878080844879,285.0512084960937,284.95001220703125,295.1921691894531,294.2480773925781,295.1905822753906,297.2387390136719,285.04888916015625,1.0,0.2842802107334137,1.0,1.0,0.0,1.0,-1.3422642946243286,1.3422627449035645,1.5088085092429535e-06,1.0198863744735718,1.0,1.0,0.0,68.40985107421875,55.0,35741.203125,-0.0,259.89215087890625,1.0,282.1429748535156,284.39764404296875,297.2043151855469,299.5401611328125,293.1499938964844,293.1499938964844,281.8500061035156,32540.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709572434425354,1.0,0.0,0.0,3.791882753372192,3.791907548904419,9.594074299457134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.14697265625,0.0,1669.929931640625,1895.4371337890625,0.0,1687.1002197265625,0.9350163340568542,1.0,0.0,3.0,1.0,0.0
17738820,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.7341458797454834,0.1535324603319168,0.1394650936126709,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8045758008956909,0.2032073736190796,0.1937032639980316,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8484506011009216,0.2405427694320678,0.1690847277641296,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.7686741948127747,0.1775153875350952,0.1694485992193222,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.6310204863548279,0.0970543175935745,0.4441084563732147,284.84185791015625,284.95001220703125,295.23101806640625,294.2735900878906,295.2293701171875,297.22479248046875,284.8470153808594,1.0,0.2793634831905365,1.0,1.0,0.0,1.0,-1.3391427993774414,1.3391412496566772,1.502756617810519e-06,1.0176141262054443,0.8514115214347839,0.8514115214347839,0.0,64.8857650756836,43.0,36200.51953125,-0.0,250.61715698242188,1.0,281.8570861816406,284.1986083984375,297.3048400878906,299.7370300292969,293.1499938964844,293.1499938964844,282.1499938964844,40631.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209717035293579,1.0,0.0,0.0,3.686320543289185,3.686345815658569,9.067331347978324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.24169921875,0.0,1608.955322265625,1895.4371337890625,0.0,1780.02392578125,0.9154150485992432,1.0,0.0,3.0,1.0,0.0
17738880,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.7341458797454834,0.1535324603319168,0.1394650936126709,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8045758008956909,0.2032073736190796,0.1937032639980316,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8484506011009216,0.2405427694320678,0.1690847277641296,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.7686741948127747,0.1775153875350952,0.1694485992193222,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.6310204863548279,0.0970543175935745,0.4441084563732147,284.84185791015625,284.95001220703125,295.23101806640625,294.2735900878906,295.2293701171875,297.22479248046875,284.8470153808594,1.0,0.2793634831905365,1.0,1.0,0.0,1.0,-1.3391427993774414,1.3391412496566772,1.502756617810519e-06,1.0176141262054443,0.8514115214347839,0.8514115214347839,0.0,64.8857650756836,43.0,36200.51953125,-0.0,250.61715698242188,1.0,281.8570861816406,284.1986083984375,297.3048400878906,299.7370300292969,293.1499938964844,293.1499938964844,282.1499938964844,40631.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209717035293579,1.0,0.0,0.0,3.686320543289185,3.686345815658569,9.067331347978324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.24169921875,0.0,1608.955322265625,1895.4371337890625,0.0,1780.02392578125,0.9154150485992432,1.0,0.0,3.0,1.0,0.0
17738940,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7542355060577393,0.154113233089447,0.1395383477210998,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8273003101348877,0.2040246874094009,0.1940386444330215,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8732157945632935,0.2416191399097442,0.169464573264122,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7916434407234192,0.1782161742448806,0.1697001010179519,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6465945839881897,0.0965744405984878,0.4402881264686584,285.0570373535156,284.95001220703125,295.2710876464844,294.29986572265625,295.2694091796875,297.2192077636719,285.0547790527344,1.0,0.2714500725269317,1.0,1.0,0.0,1.0,-1.335802674293518,1.335801124572754,1.4962295153964078e-06,1.0151071548461914,1.0,1.0,0.0,59.01869583129883,31.0,35786.81640625,-0.0,235.9751434326172,1.0,282.142578125,284.4007568359375,297.25811767578125,299.5945739746094,293.1499938964844,293.1499938964844,281.8500061035156,32452.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074897885322571,1.0,0.0,0.0,3.790536642074585,3.790561437606812,9.587263321009232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.712890625,0.0,1667.648193359375,1895.4371337890625,0.0,1670.3553466796875,0.9344095587730408,1.0,0.0,3.0,1.0,0.0
17739000,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7542355060577393,0.154113233089447,0.1395383477210998,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8273003101348877,0.2040246874094009,0.1940386444330215,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8732157945632935,0.2416191399097442,0.169464573264122,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7916434407234192,0.1782161742448806,0.1697001010179519,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6465945839881897,0.0965744405984878,0.4402881264686584,285.0570373535156,284.95001220703125,295.2710876464844,294.29986572265625,295.2694091796875,297.2192077636719,285.0547790527344,1.0,0.2714500725269317,1.0,1.0,0.0,1.0,-1.335802674293518,1.335801124572754,1.4962295153964078e-06,1.0151071548461914,1.0,1.0,0.0,59.01869583129883,31.0,35786.81640625,-0.0,235.9751434326172,1.0,282.142578125,284.4007568359375,297.25811767578125,299.5945739746094,293.1499938964844,293.1499938964844,281.8500061035156,32452.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074897885322571,1.0,0.0,0.0,3.790536642074585,3.790561437606812,9.587263321009232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.712890625,0.0,1667.648193359375,1895.4371337890625,0.0,1670.3553466796875,0.9344095587730408,1.0,0.0,3.0,1.0,0.0
17739060,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.789304792881012,0.1543571949005127,0.139672964811325,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8641342520713806,0.2045464366674423,0.1944183409214019,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9158517122268676,0.2422260344028473,0.1698551625013351,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8278388381004333,0.1786659508943557,0.1699892580509185,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6752110719680786,0.0960383936762809,0.4368441998958587,284.8464050292969,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.20770263671875,284.85089111328125,1.0,0.2613784074783325,1.0,1.0,0.0,1.0,-1.333104372024536,1.333102822303772,1.491054376856482e-06,1.0131736993789673,0.856095016002655,0.856095016002655,0.0,51.58466339111328,25.0,36280.2578125,-0.0,218.0861968994141,1.0,281.8570556640625,284.19830322265625,297.3612670898437,299.7981262207031,293.1499938964844,293.1499938964844,282.1499938964844,40268.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195674180984497,1.0,0.0,0.0,3.6955935955047607,3.6956186294555664,9.11300617190136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.3779296875,0.0,1616.82470703125,1895.4371337890625,0.0,1768.463623046875,0.917232096195221,1.0,0.0,3.0,1.0,0.0
17739120,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.789304792881012,0.1543571949005127,0.139672964811325,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8641342520713806,0.2045464366674423,0.1944183409214019,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9158517122268676,0.2422260344028473,0.1698551625013351,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8278388381004333,0.1786659508943557,0.1699892580509185,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6752110719680786,0.0960383936762809,0.4368441998958587,284.8464050292969,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.20770263671875,284.85089111328125,1.0,0.2613784074783325,1.0,1.0,0.0,1.0,-1.333104372024536,1.333102822303772,1.491054376856482e-06,1.0131736993789673,0.856095016002655,0.856095016002655,0.0,51.58466339111328,25.0,36280.2578125,-0.0,218.0861968994141,1.0,281.8570556640625,284.19830322265625,297.3612670898437,299.7981262207031,293.1499938964844,293.1499938964844,282.1499938964844,40268.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195674180984497,1.0,0.0,0.0,3.6955935955047607,3.6956186294555664,9.11300617190136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.3779296875,0.0,1616.82470703125,1895.4371337890625,0.0,1768.463623046875,0.917232096195221,1.0,0.0,3.0,1.0,0.0
17739180,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8350300192832947,0.1550582945346832,0.1398221850395202,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9177597165107728,0.2054339051246643,0.1947881132364273,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9757280349731444,0.2433496564626693,0.1702448576688766,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.875472366809845,0.1794375628232956,0.170272022485733,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7152813076972961,0.0957098454236984,0.4335659444332123,285.0609741210937,284.95001220703125,295.3545837402344,294.3544921875,295.3528137207031,297.2032470703125,285.0591125488281,1.0,0.2518301606178283,1.0,1.0,0.0,1.0,-1.3305965662002563,1.3305950164794922,1.4862214356980985e-06,1.011339545249939,1.0,1.0,0.0,44.587135314941406,25.0,35875.36328125,0.0,201.32525634765625,1.0,282.1426696777344,284.4012451171875,297.31494140625,299.6571960449219,293.1499938964844,293.1499938964844,281.8500061035156,32548.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065430879592896,1.0,0.0,0.0,3.798872947692871,3.7988977432250977,9.629479791328777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.7451171875,0.0,1678.3133544921875,1895.4371337890625,0.0,1662.767822265625,0.9362218379974364,1.0,0.0,3.0,1.0,0.0
17739240,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8350300192832947,0.1550582945346832,0.1398221850395202,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9177597165107728,0.2054339051246643,0.1947881132364273,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9757280349731444,0.2433496564626693,0.1702448576688766,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.875472366809845,0.1794375628232956,0.170272022485733,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7152813076972961,0.0957098454236984,0.4335659444332123,285.0609741210937,284.95001220703125,295.3545837402344,294.3544921875,295.3528137207031,297.2032470703125,285.0591125488281,1.0,0.2518301606178283,1.0,1.0,0.0,1.0,-1.3305965662002563,1.3305950164794922,1.4862214356980985e-06,1.011339545249939,1.0,1.0,0.0,44.587135314941406,25.0,35875.36328125,0.0,201.32525634765625,1.0,282.1426696777344,284.4012451171875,297.31494140625,299.6571960449219,293.1499938964844,293.1499938964844,281.8500061035156,32548.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065430879592896,1.0,0.0,0.0,3.798872947692871,3.7988977432250977,9.629479791328777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.7451171875,0.0,1678.3133544921875,1895.4371337890625,0.0,1662.767822265625,0.9362218379974364,1.0,0.0,3.0,1.0,0.0
17739300,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8598543405532837,0.1553661525249481,0.1400978565216064,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9505064487457277,0.2058298587799072,0.1951515972614288,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9934741258621216,0.2438382059335708,0.165925920009613,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9032548666000366,0.1797868311405182,0.1705779433250427,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7349995374679565,0.0955497622489929,0.432517409324646,284.91851806640625,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.20068359375,284.8871459960937,1.0,0.2480964213609695,1.0,1.0,0.0,1.0,-1.33039391040802,1.3303924798965454,1.485765437791997e-06,1.011119365692139,0.9362186789512634,0.9362186789512634,0.0,41.79402923583984,25.0,36662.47265625,0.0,194.18240356445312,1.0,281.8943176269531,284.2029724121094,297.4104919433594,299.8988952636719,293.1499938964844,293.1499938964844,281.8500061035156,34564.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150266766548157,1.0,0.0,0.0,3.8263418674468994,3.8263673782348633,9.769241842150225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.2099609375,0.0,1727.0931396484375,1895.4371337890625,0.0,1731.2982177734375,0.9424846172332764,1.0,0.0,3.0,1.0,0.0
17739360,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.8674480319023132,0.1553898304700851,0.1401929259300232,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.9596964716911316,0.2059489786624908,0.1953435391187667,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.9890342354774476,0.2455814033746719,0.1589606404304504,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.9120476245880128,0.1798896938562393,0.1707430183887481,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.740263044834137,0.0952487885951995,0.4312923848628998,284.8341369628906,284.95001220703125,295.3977966308594,294.3826599121094,295.3959350585937,297.2024841308594,284.837646484375,1.0,0.244329497218132,1.0,1.0,0.0,1.0,-1.3120222091674805,1.312020778656006,1.4507919559036964e-06,0.9978024959564208,0.8500925898551941,0.8500925898551941,0.0,40.81138229370117,28.0,36075.265625,0.0,186.97706604003903,1.0,281.8565368652344,284.1838073730469,297.4161071777344,299.8509826660156,293.1499938964844,293.1499938964844,282.1499938964844,40635.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184866070747375,1.0,0.0,0.0,3.7001991271972656,3.7002243995666495,9.135734444498668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.97509765625,0.0,1624.90087890625,1895.4371337890625,0.0,1759.5875244140625,0.9182370901107788,1.0,0.0,3.0,1.0,0.0
17739420,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.890677809715271,0.1561952531337738,0.1406087428331375,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9836732745170592,0.2067306190729141,0.1958261877298355,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.978507399559021,0.2519891560077667,0.1420712023973465,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9396690130233764,0.1805713474750518,0.1711534559726715,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7569200992584229,0.0949411392211914,0.4290807247161865,285.03826904296875,284.95001220703125,295.4418334960937,294.4112854003906,295.4399108886719,297.2397155761719,285.0337829589844,1.0,0.2392162084579467,1.0,1.0,0.0,1.0,-1.2946481704711914,1.2946468591690063,1.4163134665068355e-06,0.983057141304016,0.9918079376220704,0.9918079376220704,0.0,38.64111328125,46.0,35288.05078125,0.0,175.8176727294922,1.0,282.1431579589844,284.38037109375,297.3588256835937,299.6744689941406,293.1499938964844,293.1499938964844,281.8500061035156,32815.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029350399971008,1.0,0.0,0.0,3.7751786708831774,3.775203227996826,9.50973230828822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.7138671875,0.0,1652.30322265625,1895.4371337890625,0.0,1633.99267578125,0.931470274925232,1.0,0.0,3.0,1.0,0.0
