time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.890677809715271,0.1561952531337738,0.1406087428331375,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9836732745170592,0.2067306190729141,0.1958261877298355,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.978507399559021,0.2519891560077667,0.1420712023973465,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9396690130233764,0.1805713474750518,0.1711534559726715,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7569200992584229,0.0949411392211914,0.4290807247161865,285.03826904296875,284.95001220703125,295.4418334960937,294.4112854003906,295.4399108886719,297.2397155761719,285.0337829589844,1.0,0.2392162084579467,1.0,1.0,0.0,1.0,-1.2946481704711914,1.2946468591690063,1.4163134665068355e-06,0.983057141304016,0.9918079376220704,0.9918079376220704,0.0,38.64111328125,46.0,35288.05078125,0.0,175.8176727294922,1.0,282.1431579589844,284.38037109375,297.3588256835937,299.6744689941406,293.1499938964844,293.1499938964844,281.8500061035156,32815.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029350399971008,1.0,0.0,0.0,3.7751786708831774,3.775203227996826,9.50973230828822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.7138671875,0.0,1652.30322265625,1895.4371337890625,0.0,1633.99267578125,0.931470274925232,1.0,0.0,3.0,1.0,0.0
17739540,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.882341742515564,0.1567427366971969,0.141301691532135,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9751570224761964,0.2072036564350128,0.196476936340332,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9835387468338012,0.2568154335021972,0.1493280380964279,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.9291722178459167,0.1809907406568527,0.1717315465211868,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.7483878135681152,0.0945744514465332,0.4279070198535919,284.84423828125,284.95001220703125,295.486572265625,294.4403076171875,295.4846496582031,297.2665710449219,284.85504150390625,1.0,0.2424924075603485,1.0,1.0,0.0,1.0,-1.304240345954895,1.3042389154434204,1.4349187722473289e-06,0.990793526172638,0.838358461856842,0.838358461856842,0.0,39.5717658996582,64.0,35901.16796875,0.0,181.042236328125,1.0,281.85699462890625,284.211669921875,297.46337890625,299.8684387207031,293.1499938964844,293.1499938964844,282.1499938964844,41570.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712507963180542,1.0,0.0,0.0,3.63007116317749,3.630095958709717,8.792725907369459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.9326171875,0.0,1552.5633544921875,1895.4371337890625,0.0,1710.8271484375,0.9039191603660583,1.0,0.0,3.0,1.0,0.0
17739600,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.882341742515564,0.1567427366971969,0.141301691532135,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9751570224761964,0.2072036564350128,0.196476936340332,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9835387468338012,0.2568154335021972,0.1493280380964279,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.9291722178459167,0.1809907406568527,0.1717315465211868,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.7483878135681152,0.0945744514465332,0.4279070198535919,284.84423828125,284.95001220703125,295.486572265625,294.4403076171875,295.4846496582031,297.2665710449219,284.85504150390625,1.0,0.2424924075603485,1.0,1.0,0.0,1.0,-1.304240345954895,1.3042389154434204,1.4349187722473289e-06,0.990793526172638,0.838358461856842,0.838358461856842,0.0,39.5717658996582,64.0,35901.16796875,0.0,181.042236328125,1.0,281.85699462890625,284.211669921875,297.46337890625,299.8684387207031,293.1499938964844,293.1499938964844,282.1499938964844,41570.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712507963180542,1.0,0.0,0.0,3.63007116317749,3.630095958709717,8.792725907369459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.9326171875,0.0,1552.5633544921875,1895.4371337890625,0.0,1710.8271484375,0.9039191603660583,1.0,0.0,3.0,1.0,0.0
17739660,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.8504608869552612,0.1578333228826522,0.1421739161014557,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.9371105432510376,0.2081395387649536,0.1972720921039581,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.9962650537490844,0.2554201781749725,0.1761185079813003,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8916862607002258,0.1818137913942337,0.1724467575550079,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.7213237881660461,0.0943807661533355,0.4272314310073852,285.106689453125,284.95001220703125,295.53192138671875,294.4696044921875,295.530029296875,297.23931884765625,285.10968017578125,1.0,0.252653956413269,1.0,1.0,0.0,1.0,-1.338428974151611,1.3384274244308472,1.502491159044439e-06,1.018305420875549,1.0,1.0,0.0,43.38588333129883,67.0,36375.79296875,0.0,201.37469482421875,1.0,282.14276123046875,284.4466552734375,297.43902587890625,299.7892761230469,293.1499938964844,293.1499938964844,281.8500061035156,32031.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010776996612549,1.0,0.0,0.0,3.770836591720581,3.770861148834229,9.487869760960166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.44970703125,0.0,1641.132568359375,1895.4371337890625,0.0,1619.268310546875,0.9294118285179138,1.0,0.0,3.0,1.0,0.0
17739720,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.8504608869552612,0.1578333228826522,0.1421739161014557,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.9371105432510376,0.2081395387649536,0.1972720921039581,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.9962650537490844,0.2554201781749725,0.1761185079813003,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8916862607002258,0.1818137913942337,0.1724467575550079,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.7213237881660461,0.0943807661533355,0.4272314310073852,285.106689453125,284.95001220703125,295.53192138671875,294.4696044921875,295.530029296875,297.23931884765625,285.10968017578125,1.0,0.252653956413269,1.0,1.0,0.0,1.0,-1.338428974151611,1.3384274244308472,1.502491159044439e-06,1.018305420875549,1.0,1.0,0.0,43.38588333129883,67.0,36375.79296875,0.0,201.37469482421875,1.0,282.14276123046875,284.4466552734375,297.43902587890625,299.7892761230469,293.1499938964844,293.1499938964844,281.8500061035156,32031.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010776996612549,1.0,0.0,0.0,3.770836591720581,3.770861148834229,9.487869760960166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.44970703125,0.0,1641.132568359375,1895.4371337890625,0.0,1619.268310546875,0.9294118285179138,1.0,0.0,3.0,1.0,0.0
17739780,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8080359697341919,0.1584274023771286,0.1431941837072372,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8827491402626038,0.2086817026138305,0.1982612609863281,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9460282325744628,0.2515174746513366,0.1768662482500076,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8443923592567444,0.1822895556688308,0.1733476370573043,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6801853179931641,0.0939141511917114,0.4269428551197052,284.8943176269531,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.18963623046875,284.8927307128906,1.0,0.2611287832260132,1.0,1.0,0.0,1.0,-1.3410699367523191,1.3410685062408447,1.5084671076692755e-06,1.0211554765701294,0.913198471069336,0.913198471069336,0.0,49.74313354492188,70.0,37291.0546875,0.0,217.048568725586,1.0,281.85614013671875,284.21014404296875,297.561279296875,300.0577087402344,293.1499938964844,293.1499938964844,281.54998779296875,36702.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189318537712097,1.0,0.0,0.0,3.787039041519165,3.787064552307129,9.569579333401634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.0537109375,0.0,1696.4959716796875,1895.4371337890625,0.0,1763.24169921875,0.9355521202087402,1.0,0.0,3.0,1.0,0.0
17739840,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8080359697341919,0.1584274023771286,0.1431941837072372,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8827491402626038,0.2086817026138305,0.1982612609863281,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9460282325744628,0.2515174746513366,0.1768662482500076,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8443923592567444,0.1822895556688308,0.1733476370573043,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6801853179931641,0.0939141511917114,0.4269428551197052,284.8943176269531,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.18963623046875,284.8927307128906,1.0,0.2611287832260132,1.0,1.0,0.0,1.0,-1.3410699367523191,1.3410685062408447,1.5084671076692755e-06,1.0211554765701294,0.913198471069336,0.913198471069336,0.0,49.74313354492188,70.0,37291.0546875,0.0,217.048568725586,1.0,281.85614013671875,284.21014404296875,297.561279296875,300.0577087402344,293.1499938964844,293.1499938964844,281.54998779296875,36702.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189318537712097,1.0,0.0,0.0,3.787039041519165,3.787064552307129,9.569579333401634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.0537109375,0.0,1696.4959716796875,1895.4371337890625,0.0,1763.24169921875,0.9355521202087402,1.0,0.0,3.0,1.0,0.0
17739900,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.791699230670929,0.1584681719541549,0.1433907896280288,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.8650259375572205,0.2087019979953766,0.1984537690877914,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.9224289655685424,0.2505533695220947,0.1760818064212799,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.828652024269104,0.1823034882545471,0.1735279262065887,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.6651842594146729,0.093540109694004,0.4259593486785888,284.7789611816406,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1748046875,284.7592468261719,1.0,0.2648540139198303,1.0,1.0,0.0,1.0,-1.341066837310791,1.3410652875900269,1.5083797961779055e-06,1.021065354347229,0.803028404712677,0.803028404712677,0.0,52.59605026245117,70.0,37768.70703125,0.0,223.32589721679688,1.0,281.5979309082031,284.0702514648437,297.59747314453125,300.1976318359375,293.1499938964844,293.1499938964844,281.54998779296875,42540.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285211086273193,1.0,0.0,0.0,3.658682823181152,3.658708095550537,8.931879165174905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.7470703125,0.0,1591.9058837890625,1895.4371337890625,0.0,1842.691650390625,0.908340334892273,1.0,0.0,3.0,1.0,0.0
17739960,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.777344286441803,0.1584970504045486,0.1434943526983261,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8499097228050232,0.2086823582649231,0.1985351890325546,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.903034210205078,0.2499378472566604,0.1755864918231964,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8148111701011658,0.1822791397571563,0.1736079007387161,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.6523194909095764,0.0931354016065597,0.424674779176712,284.8147277832031,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1632385253906,284.8396911621094,1.0,0.2682462334632873,1.0,1.0,0.0,1.0,-1.3392482995986938,1.3392468690872192,1.5048367458803114e-06,1.019723892211914,0.7684552669525146,0.7684552669525146,0.0,55.41316223144531,58.0,37185.78515625,0.0,229.07086181640625,1.0,281.5583801269531,284.2024841308594,297.5599670410156,300.0694885253906,293.1499938964844,293.1499938964844,281.8500061035156,47786.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293564081192017,1.0,0.0,0.0,3.33969521522522,3.3397183418273926,7.442296237059054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.9619140625,0.0,1295.2547607421875,1895.4371337890625,0.0,1849.677978515625,0.8477329015731812,1.0,0.0,3.0,1.0,0.0
17740020,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7744426727294922,0.159598559141159,0.1442495733499527,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8462604284286499,0.2094860821962356,0.1991032063961029,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8980078101158142,0.2503826022148132,0.1755924522876739,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.811280369758606,0.1829732358455658,0.174098327755928,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.6477068662643433,0.0927378013730049,0.4225053787231445,285.0346984863281,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.15948486328125,285.0293273925781,1.0,0.2688462138175964,1.0,1.0,0.0,1.0,-1.338826060295105,1.3388246297836304,1.504163037679973e-06,1.0195727348327637,0.927172839641571,0.927172839641571,0.0,56.32562255859375,46.0,37173.23828125,0.0,230.99151611328125,1.0,281.8406066894531,284.3611755371094,297.5079345703125,299.9270324707031,293.1499938964844,293.1499938964844,281.54998779296875,31994.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134165167808533,1.0,0.0,0.0,3.529892444610596,3.529914617538452,8.314119099850359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.90625,0.0,1374.6175537109375,1895.4371337890625,0.0,1718.19970703125,0.8755269646644592,1.0,0.0,3.0,1.0,0.0
17740080,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7744426727294922,0.159598559141159,0.1442495733499527,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8462604284286499,0.2094860821962356,0.1991032063961029,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8980078101158142,0.2503826022148132,0.1755924522876739,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.811280369758606,0.1829732358455658,0.174098327755928,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.6477068662643433,0.0927378013730049,0.4225053787231445,285.0346984863281,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.15948486328125,285.0293273925781,1.0,0.2688462138175964,1.0,1.0,0.0,1.0,-1.338826060295105,1.3388246297836304,1.504163037679973e-06,1.0195727348327637,0.927172839641571,0.927172839641571,0.0,56.32562255859375,46.0,37173.23828125,0.0,230.99151611328125,1.0,281.8406066894531,284.3611755371094,297.5079345703125,299.9270324707031,293.1499938964844,293.1499938964844,281.54998779296875,31994.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134165167808533,1.0,0.0,0.0,3.529892444610596,3.529914617538452,8.314119099850359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.90625,0.0,1374.6175537109375,1895.4371337890625,0.0,1718.19970703125,0.8755269646644592,1.0,0.0,3.0,1.0,0.0
17740140,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7888610363006592,0.1603130102157592,0.1449669301509857,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8605099320411682,0.2099064588546753,0.1995683163404464,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9142179489135742,0.2505111396312713,0.1757554858922958,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8245812058448792,0.1833437383174896,0.1744934171438217,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.6571548581123352,0.092232845723629,0.420059859752655,284.8603515625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1513061523437,284.8744201660156,1.0,0.265019804239273,1.0,1.0,0.0,1.0,-1.3379826545715332,1.337981104850769,1.5026741948531708e-06,1.0191154479980469,0.7893229126930237,0.7893229126930237,0.0,53.641937255859375,34.0,37426.3671875,0.0,224.5629119873047,1.0,281.55841064453125,284.2262268066406,297.61346435546875,300.1195068359375,293.1499938964844,293.1499938964844,281.8500061035156,42483.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235404253005981,1.0,0.0,0.0,3.337809085845948,3.337831497192383,7.433893074448861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.9033203125,0.0,1257.1485595703125,1895.4371337890625,0.0,1801.2493896484375,0.8411203622817993,1.0,0.0,3.0,1.0,0.0
17740200,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7888610363006592,0.1603130102157592,0.1449669301509857,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8605099320411682,0.2099064588546753,0.1995683163404464,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9142179489135742,0.2505111396312713,0.1757554858922958,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8245812058448792,0.1833437383174896,0.1744934171438217,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.6571548581123352,0.092232845723629,0.420059859752655,284.8603515625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1513061523437,284.8744201660156,1.0,0.265019804239273,1.0,1.0,0.0,1.0,-1.3379826545715332,1.337981104850769,1.5026741948531708e-06,1.0191154479980469,0.7893229126930237,0.7893229126930237,0.0,53.641937255859375,34.0,37426.3671875,0.0,224.5629119873047,1.0,281.55841064453125,284.2262268066406,297.61346435546875,300.1195068359375,293.1499938964844,293.1499938964844,281.8500061035156,42483.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235404253005981,1.0,0.0,0.0,3.337809085845948,3.337831497192383,7.433893074448861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.9033203125,0.0,1257.1485595703125,1895.4371337890625,0.0,1801.2493896484375,0.8411203622817993,1.0,0.0,3.0,1.0,0.0
17740260,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.820228636264801,0.1616138070821762,0.1457173228263855,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8942378163337708,0.2107633054256439,0.1999857276678085,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9543488621711732,0.2512410283088684,0.1759316474199295,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8546842336654663,0.1841012686491012,0.1748384237289428,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.68177729845047,0.0919706150889396,0.4174385964870453,285.05352783203125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.14996337890625,285.0467834472656,1.0,0.2578708231449127,1.0,1.0,0.0,1.0,-1.336861252784729,1.3368597030639648,1.500546431998373e-06,1.018344759941101,0.9467560648918152,0.9467560648918152,0.0,48.44407272338867,25.0,37367.22265625,0.0,212.3216247558593,1.0,281.84051513671875,284.37255859375,297.5810852050781,300.0106811523437,293.1499938964844,293.1499938964844,281.54998779296875,30885.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112507820129395,1.0,0.0,0.0,3.5339672565460205,3.533989429473877,8.333325922649237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.77392578125,0.0,1370.8182373046875,1895.4371337890625,0.0,1700.648193359375,0.8755893111228943,1.0,0.0,3.0,1.0,0.0
17740320,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.820228636264801,0.1616138070821762,0.1457173228263855,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8942378163337708,0.2107633054256439,0.1999857276678085,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9543488621711732,0.2512410283088684,0.1759316474199295,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8546842336654663,0.1841012686491012,0.1748384237289428,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.68177729845047,0.0919706150889396,0.4174385964870453,285.05352783203125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.14996337890625,285.0467834472656,1.0,0.2578708231449127,1.0,1.0,0.0,1.0,-1.336861252784729,1.3368597030639648,1.500546431998373e-06,1.018344759941101,0.9467560648918152,0.9467560648918152,0.0,48.44407272338867,25.0,37367.22265625,0.0,212.3216247558593,1.0,281.84051513671875,284.37255859375,297.5810852050781,300.0106811523437,293.1499938964844,293.1499938964844,281.54998779296875,30885.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112507820129395,1.0,0.0,0.0,3.5339672565460205,3.533989429473877,8.333325922649237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.77392578125,0.0,1370.8182373046875,1895.4371337890625,0.0,1700.648193359375,0.8755893111228943,1.0,0.0,3.0,1.0,0.0
17740380,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8678425550460815,0.1624853610992431,0.1464655399322509,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9538620710372924,0.2111879885196685,0.200343370437622,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9933146834373474,0.2514239847660064,0.1685962527990341,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9063842296600342,0.1845034807920456,0.1751429587602615,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.7219085097312927,0.091584213078022,0.4149231612682342,284.8565673828125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.143310546875,284.8672790527344,1.0,0.2493908554315567,1.0,1.0,0.0,1.0,-1.3351632356643677,1.3351616859436035,1.4969059520808514e-06,1.0167192220687866,0.7991799712181091,0.7991799712181091,0.0,42.387393951416016,28.0,37652.015625,0.0,196.69532775878903,1.0,281.5587158203125,284.2080383300781,297.6819152832031,300.206298828125,293.1499938964844,293.1499938964844,281.8500061035156,41643.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234324216842651,1.0,0.0,0.0,3.3839221000671387,3.383944511413574,7.640715011802968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.18896484375,0.0,1295.948974609375,1895.4371337890625,0.0,1800.3546142578125,0.8499110341072083,1.0,0.0,3.0,1.0,0.0
17740440,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8678425550460815,0.1624853610992431,0.1464655399322509,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9538620710372924,0.2111879885196685,0.200343370437622,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9933146834373474,0.2514239847660064,0.1685962527990341,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9063842296600342,0.1845034807920456,0.1751429587602615,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.7219085097312927,0.091584213078022,0.4149231612682342,284.8565673828125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.143310546875,284.8672790527344,1.0,0.2493908554315567,1.0,1.0,0.0,1.0,-1.3351632356643677,1.3351616859436035,1.4969059520808514e-06,1.0167192220687866,0.7991799712181091,0.7991799712181091,0.0,42.387393951416016,28.0,37652.015625,0.0,196.69532775878903,1.0,281.5587158203125,284.2080383300781,297.6819152832031,300.206298828125,293.1499938964844,293.1499938964844,281.8500061035156,41643.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234324216842651,1.0,0.0,0.0,3.3839221000671387,3.383944511413574,7.640715011802968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.18896484375,0.0,1295.948974609375,1895.4371337890625,0.0,1800.3546142578125,0.8499110341072083,1.0,0.0,3.0,1.0,0.0
17740500,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8766769170761108,0.1630435436964035,0.1468075364828109,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9634203910827636,0.2114578783512115,0.2004647254943847,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9906485676765442,0.2534835934638977,0.1622982174158096,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.916020691394806,0.1847670525312423,0.1752680838108062,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7275391817092896,0.0914129540324211,0.4138049185276031,284.99835205078125,284.95001220703125,295.8342590332031,294.6619567871094,295.832275390625,297.1469421386719,285.0228576660156,1.0,0.2460246980190277,1.0,1.0,0.0,1.0,-1.3185445070266724,1.3185430765151978,1.464423007746518e-06,1.0039386749267578,0.8831717371940613,0.8831717371940613,0.0,41.33616638183594,28.0,36930.546875,0.0,189.8048553466797,1.0,281.7926025390625,284.37408447265625,297.617431640625,299.9993896484375,293.1499938964844,293.1499938964844,281.8500061035156,35502.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714715838432312,1.0,0.0,0.0,3.4023919105529785,3.4024133682250977,7.72435043927544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.10302734375,0.0,1271.27392578125,1895.4371337890625,0.0,1728.766357421875,0.8527162671089172,1.0,0.0,3.0,1.0,0.0
17740560,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8886522650718689,0.16382797062397,0.1474037021398544,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9752472639083862,0.2119082063436508,0.2007937431335449,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9864652752876282,0.2566280961036682,0.1541769951581955,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9294341802597046,0.1851919442415237,0.1755795031785965,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7352151274681091,0.0913238525390625,0.4131031930446625,285.0272827148437,284.95001220703125,295.8575744628906,294.6764831542969,295.8555603027344,297.1605224609375,285.01983642578125,1.0,0.2433667033910751,1.0,1.0,0.0,1.0,-1.309434175491333,1.3094327449798584,1.4465499589277897e-06,0.996637225151062,0.928086519241333,0.928086519241333,0.0,40.23106384277344,46.0,36971.59765625,0.0,184.2435913085937,1.0,281.8402099609375,284.3473205566406,297.63385009765625,300.0521545410156,293.1499938964844,293.1499938964844,281.54998779296875,31858.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100856900215149,1.0,0.0,0.0,3.531394720077514,3.531416893005371,8.321197242366907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.97314453125,0.0,1375.19677734375,1895.4371337890625,0.0,1691.2384033203125,0.8757458329200745,1.0,0.0,3.0,1.0,0.0
17740620,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8840337991714478,0.16480453312397,0.1484670639038086,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9690970778465272,0.2122649252414703,0.2013182789087295,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9891899228096008,0.2614174485206604,0.1592700183391571,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9224327206611632,0.1855776160955429,0.1761069744825363,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7294672131538391,0.0909587442874908,0.4118529260158539,284.8587646484375,284.95001220703125,295.9039611816406,294.7053527832031,295.9019775390625,297.1861572265625,284.87713623046875,1.0,0.2459827214479446,1.0,1.0,0.0,1.0,-1.3165698051452637,1.316568374633789,1.460392354601936e-06,1.002197027206421,0.7872055172920227,0.7872055172920227,0.0,40.93577575683594,64.0,37300.95703125,0.0,188.2356719970703,1.0,281.5584716796875,284.2307434082031,297.7267150878906,300.2211303710937,293.1499938964844,293.1499938964844,281.8500061035156,42800.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191686630249023,1.0,0.0,0.0,3.3181018829345703,3.3181240558624268,7.346369557126309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.92138671875,0.0,1240.5679931640625,1895.4371337890625,0.0,1765.1868896484375,0.8374279141426086,1.0,0.0,3.0,1.0,0.0
17740680,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8840337991714478,0.16480453312397,0.1484670639038086,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9690970778465272,0.2122649252414703,0.2013182789087295,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9891899228096008,0.2614174485206604,0.1592700183391571,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9224327206611632,0.1855776160955429,0.1761069744825363,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7294672131538391,0.0909587442874908,0.4118529260158539,284.8587646484375,284.95001220703125,295.9039611816406,294.7053527832031,295.9019775390625,297.1861572265625,284.87713623046875,1.0,0.2459827214479446,1.0,1.0,0.0,1.0,-1.3165698051452637,1.316568374633789,1.460392354601936e-06,1.002197027206421,0.7872055172920227,0.7872055172920227,0.0,40.93577575683594,64.0,37300.95703125,0.0,188.2356719970703,1.0,281.5584716796875,284.2307434082031,297.7267150878906,300.2211303710937,293.1499938964844,293.1499938964844,281.8500061035156,42800.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191686630249023,1.0,0.0,0.0,3.3181018829345703,3.3181240558624268,7.346369557126309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.92138671875,0.0,1240.5679931640625,1895.4371337890625,0.0,1765.1868896484375,0.8374279141426086,1.0,0.0,3.0,1.0,0.0
17740740,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.8562036156654358,0.1665487587451934,0.1498786509037017,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.934203028678894,0.2131477445363998,0.2020643651485443,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9977022409439088,0.260478675365448,0.1829342544078827,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8895978927612305,0.1864246428012848,0.1768487840890884,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.7047377824783325,0.0908156037330627,0.4113931655883789,285.0883178710937,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1734924316406,285.0859680175781,1.0,0.2555502653121948,1.0,1.0,0.0,1.0,-1.3483237028121948,1.3483222723007202,1.5235900718835182e-06,1.0275107622146606,0.9795771837234496,0.9795771837234496,0.0,44.61119842529297,67.0,38047.14453125,0.0,207.6518096923828,1.0,281.8405456542969,284.39947509765625,297.70654296875,300.158447265625,293.1499938964844,293.1499938964844,281.54998779296875,29888.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084775567054749,1.0,0.0,0.0,3.5574429035186768,3.557464838027954,8.444407058050274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.80859375,0.0,1388.0430908203125,1895.4371337890625,0.0,1678.287841796875,0.8802811503410339,1.0,0.0,3.0,1.0,0.0
17740800,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.8562036156654358,0.1665487587451934,0.1498786509037017,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.934203028678894,0.2131477445363998,0.2020643651485443,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9977022409439088,0.260478675365448,0.1829342544078827,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8895978927612305,0.1864246428012848,0.1768487840890884,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.7047377824783325,0.0908156037330627,0.4113931655883789,285.0883178710937,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1734924316406,285.0859680175781,1.0,0.2555502653121948,1.0,1.0,0.0,1.0,-1.3483237028121948,1.3483222723007202,1.5235900718835182e-06,1.0275107622146606,0.9795771837234496,0.9795771837234496,0.0,44.61119842529297,67.0,38047.14453125,0.0,207.6518096923828,1.0,281.8405456542969,284.39947509765625,297.70654296875,300.158447265625,293.1499938964844,293.1499938964844,281.54998779296875,29888.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084775567054749,1.0,0.0,0.0,3.5574429035186768,3.557464838027954,8.444407058050274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.80859375,0.0,1388.0430908203125,1895.4371337890625,0.0,1678.287841796875,0.8802811503410339,1.0,0.0,3.0,1.0,0.0
17740860,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8191525936126709,0.1681522727012634,0.1516576111316681,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8854594230651855,0.2138635963201522,0.203082263469696,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.948788285255432,0.2575540244579315,0.180957093834877,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8472477793693542,0.187149241566658,0.1778485476970672,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.668186366558075,0.0907446444034576,0.412091314792633,284.8673400878906,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1475830078125,284.8725280761719,1.0,0.2634888887405395,1.0,1.0,0.0,1.0,-1.3509353399276731,1.3509337902069092,1.5290200963136158e-06,1.0297569036483765,0.8380241394042969,0.8380241394042969,0.0,50.590797424316406,70.0,38728.49609375,0.0,222.4071655273437,1.0,281.55816650390625,284.1806945800781,297.8193359375,300.4061889648437,293.1499938964844,293.1499938964844,281.8500061035156,38858.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725314736366272,1.0,0.0,0.0,3.521493434906006,3.521516799926758,8.274600986624137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.98681640625,0.0,1415.474365234375,1895.4371337890625,0.0,1815.969482421875,0.8775235414505005,1.0,0.0,3.0,1.0,0.0
17740920,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8191525936126709,0.1681522727012634,0.1516576111316681,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8854594230651855,0.2138635963201522,0.203082263469696,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.948788285255432,0.2575540244579315,0.180957093834877,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8472477793693542,0.187149241566658,0.1778485476970672,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.668186366558075,0.0907446444034576,0.412091314792633,284.8673400878906,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1475830078125,284.8725280761719,1.0,0.2634888887405395,1.0,1.0,0.0,1.0,-1.3509353399276731,1.3509337902069092,1.5290200963136158e-06,1.0297569036483765,0.8380241394042969,0.8380241394042969,0.0,50.590797424316406,70.0,38728.49609375,0.0,222.4071655273437,1.0,281.55816650390625,284.1806945800781,297.8193359375,300.4061889648437,293.1499938964844,293.1499938964844,281.8500061035156,38858.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725314736366272,1.0,0.0,0.0,3.521493434906006,3.521516799926758,8.274600986624137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.98681640625,0.0,1415.474365234375,1895.4371337890625,0.0,1815.969482421875,0.8775235414505005,1.0,0.0,3.0,1.0,0.0
17740980,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7980589866638184,0.1706511527299881,0.1537573635578155,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8601492643356323,0.2153501659631729,0.2043791860342025,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.914686679840088,0.2573765814304352,0.1804649829864502,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8248977661132812,0.1886129528284073,0.179148182272911,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.6488659381866455,0.0913503393530845,0.4147211909294128,285.07086181640625,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1503295898437,285.0671081542969,1.0,0.2705908715724945,1.0,1.0,0.0,1.0,-1.3591341972351074,1.3591326475143433,1.5455619859494618e-06,1.0361827611923218,1.0,1.0,0.0,55.32602691650391,73.0,38731.7734375,0.0,236.43243408203125,1.0,281.8421325683594,284.3577575683594,297.7748413085937,300.2873229980469,293.1499938964844,293.1499938964844,281.54998779296875,30901.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164720296859741,1.0,0.0,0.0,3.684576988220215,3.684600353240967,9.058755381374796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.98486328125,0.0,1533.4727783203125,1895.4371337890625,0.0,1743.0926513671875,0.9096603989601136,1.0,0.0,3.0,1.0,0.0
17741040,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7980589866638184,0.1706511527299881,0.1537573635578155,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8601492643356323,0.2153501659631729,0.2043791860342025,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.914686679840088,0.2573765814304352,0.1804649829864502,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8248977661132812,0.1886129528284073,0.179148182272911,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.6488659381866455,0.0913503393530845,0.4147211909294128,285.07086181640625,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1503295898437,285.0671081542969,1.0,0.2705908715724945,1.0,1.0,0.0,1.0,-1.3591341972351074,1.3591326475143433,1.5455619859494618e-06,1.0361827611923218,1.0,1.0,0.0,55.32602691650391,73.0,38731.7734375,0.0,236.43243408203125,1.0,281.8421325683594,284.3577575683594,297.7748413085937,300.2873229980469,293.1499938964844,293.1499938964844,281.54998779296875,30901.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164720296859741,1.0,0.0,0.0,3.684576988220215,3.684600353240967,9.058755381374796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.98486328125,0.0,1533.4727783203125,1895.4371337890625,0.0,1743.0926513671875,0.9096603989601136,1.0,0.0,3.0,1.0,0.0
17741100,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7911354303359985,0.1719387918710708,0.1550758779048919,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8519018292427063,0.2161550670862198,0.2052850872278213,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.903856635093689,0.2576218843460083,0.1807181537151336,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8174496293067932,0.1894097477197647,0.1800354421138763,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.6428676247596741,0.0917781889438629,0.417006641626358,284.92413330078125,284.95001220703125,296.08258056640625,294.8113708496094,296.08013916015625,297.154296875,284.8940734863281,1.0,0.2739771008491516,1.0,1.0,0.0,1.0,-1.365917086601257,1.3659155368804932,1.5593983562212088e-06,1.041564702987671,0.9255897998809814,0.9255897998809814,0.0,57.35067367553711,73.0,39701.3125,0.0,243.75881958007807,1.0,281.5960693359375,284.15625,297.8674011230469,300.5398254394531,293.1499938964844,293.1499938964844,281.54998779296875,33456.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726068913936615,1.0,0.0,0.0,3.7333297729492174,3.733354091644287,9.300064789385942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.12060546875,0.0,1608.3994140625,1895.4371337890625,0.0,1822.2410888671875,0.9205979704856871,1.0,0.0,3.0,1.0,0.0
17741160,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7843275666236877,0.1729968786239624,0.1561723500490188,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8440896272659302,0.2167762964963913,0.2060103863477707,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8941358923912048,0.257709801197052,0.1808659136295318,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8100663423538208,0.1900475025177002,0.1807681918144226,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6373167037963867,0.0921724587678909,0.4191666543483734,284.86444091796875,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1554260253906,284.8704528808594,1.0,0.2772297263145447,1.0,1.0,0.0,1.0,-1.3717546463012695,1.3717530965805054,1.5713657148808124e-06,1.0461905002593994,0.8617613911628723,0.8617613911628723,0.0,59.39075469970703,61.0,39645.7734375,0.0,250.81344604492188,1.0,281.5570068359375,284.15484619140625,297.8763732910156,300.5141906738281,293.1499938964844,293.1499938964844,281.8500061035156,38735.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309190630912781,1.0,0.0,0.0,3.638968944549561,3.638993263244629,8.83588313627115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.1494140625,0.0,1541.3355712890625,1895.4371337890625,0.0,1862.776123046875,0.9038538336753844,1.0,0.0,3.0,1.0,0.0
17741220,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.790855884552002,0.1760434806346893,0.158596396446228,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8485977053642273,0.2188036292791366,0.2076430022716522,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8979780673980713,0.2591066360473633,0.1815356761217117,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8147168159484863,0.1920239776372909,0.1823806017637252,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.6414223909378052,0.0934211686253547,0.4239422976970672,285.0863037109375,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1680908203125,285.0859375,1.0,0.2779608964920044,1.0,1.0,0.0,1.0,-1.385094165802002,1.3850926160812378,1.5988841823855182e-06,1.0567030906677246,1.0,1.0,0.0,59.070579528808594,49.0,39685.171875,0.0,255.40432739257807,1.0,281.8428649902344,284.3554077148437,297.8429870605469,300.4101257324219,293.1499938964844,293.1499938964844,281.54998779296875,32103.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218242883682251,1.0,0.0,0.0,3.775601625442505,3.775626182556152,9.511863368061312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.7197265625,0.0,1647.29296875,1895.4371337890625,0.0,1787.0576171875,0.930510401725769,1.0,0.0,3.0,1.0,0.0
17741280,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.790855884552002,0.1760434806346893,0.158596396446228,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8485977053642273,0.2188036292791366,0.2076430022716522,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8979780673980713,0.2591066360473633,0.1815356761217117,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8147168159484863,0.1920239776372909,0.1823806017637252,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.6414223909378052,0.0934211686253547,0.4239422976970672,285.0863037109375,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1680908203125,285.0859375,1.0,0.2779608964920044,1.0,1.0,0.0,1.0,-1.385094165802002,1.3850926160812378,1.5988841823855182e-06,1.0567030906677246,1.0,1.0,0.0,59.070579528808594,49.0,39685.171875,0.0,255.40432739257807,1.0,281.8428649902344,284.3554077148437,297.8429870605469,300.4101257324219,293.1499938964844,293.1499938964844,281.54998779296875,32103.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218242883682251,1.0,0.0,0.0,3.775601625442505,3.775626182556152,9.511863368061312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.7197265625,0.0,1647.29296875,1895.4371337890625,0.0,1787.0576171875,0.930510401725769,1.0,0.0,3.0,1.0,0.0
