time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8146399259567261,0.1788910329341888,0.1611805111169815,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8712941408157349,0.2207223027944564,0.2094405889511108,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9235574007034302,0.2603558301925659,0.1824364364147186,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8356642723083496,0.1939271688461303,0.1841426491737365,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6596599221229553,0.0947838202118873,0.429432064294815,284.88531494140625,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1781616210937,284.8883361816406,1.0,0.2748215794563293,1.0,1.0,0.0,1.0,-1.4001426696777344,1.4001410007476809,1.6303561096719932e-06,1.0686126947402954,0.9042908549308776,0.9042908549308776,0.0,55.24770736694336,37.0,40822.02734375,0.0,252.418212890625,1.0,281.5560302734375,284.1417541503906,297.9515991210937,300.6573486328125,293.1499938964844,293.1499938964844,281.25,37300.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366969585418701,1.0,0.0,0.0,3.76847767829895,3.768502950668335,9.476001991970406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.70703125,0.0,1679.0684814453125,1895.4371337890625,0.0,1911.51025390625,0.931938111782074,1.0,0.0,3.0,1.0,0.0
17741400,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8146399259567261,0.1788910329341888,0.1611805111169815,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8712941408157349,0.2207223027944564,0.2094405889511108,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9235574007034302,0.2603558301925659,0.1824364364147186,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8356642723083496,0.1939271688461303,0.1841426491737365,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6596599221229553,0.0947838202118873,0.429432064294815,284.88531494140625,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1781616210937,284.8883361816406,1.0,0.2748215794563293,1.0,1.0,0.0,1.0,-1.4001426696777344,1.4001410007476809,1.6303561096719932e-06,1.0686126947402954,0.9042908549308776,0.9042908549308776,0.0,55.24770736694336,37.0,40822.02734375,0.0,252.418212890625,1.0,281.5560302734375,284.1417541503906,297.9515991210937,300.6573486328125,293.1499938964844,293.1499938964844,281.25,37300.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366969585418701,1.0,0.0,0.0,3.76847767829895,3.768502950668335,9.476001991970406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.70703125,0.0,1679.0684814453125,1895.4371337890625,0.0,1911.51025390625,0.931938111782074,1.0,0.0,3.0,1.0,0.0
17741460,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8525366187095642,0.1814964711666107,0.1632531136274337,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9140282273292542,0.2224345207214355,0.2107888162136078,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.9702520966529846,0.261376678943634,0.1829321384429931,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8743162155151367,0.1956573277711868,0.1855100691318512,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.6937226057052612,0.0961654037237167,0.4343167841434479,284.8412780761719,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1829528808594,284.8648681640625,1.0,0.2687323689460754,1.0,1.0,0.0,1.0,-1.4123495817184448,1.4123479127883911,1.656116864978685e-06,1.0782066583633425,0.791228175163269,0.791228175163269,0.0,49.3256950378418,25.0,41212.6796875,0.0,243.1515350341797,1.0,281.25787353515625,284.14581298828125,297.9688415527344,300.71044921875,293.1499938964844,293.1499938964844,281.54998779296875,45485.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462692260742188,1.0,0.0,0.0,3.393874406814575,3.393897771835327,7.685725336159521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.72314453125,0.0,1332.44384765625,1895.4371337890625,0.0,1993.2625732421875,0.8578055500984192,1.0,0.0,3.0,1.0,0.0
17741520,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8525366187095642,0.1814964711666107,0.1632531136274337,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9140282273292542,0.2224345207214355,0.2107888162136078,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.9702520966529846,0.261376678943634,0.1829321384429931,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8743162155151367,0.1956573277711868,0.1855100691318512,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.6937226057052612,0.0961654037237167,0.4343167841434479,284.8412780761719,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1829528808594,284.8648681640625,1.0,0.2687323689460754,1.0,1.0,0.0,1.0,-1.4123495817184448,1.4123479127883911,1.656116864978685e-06,1.0782066583633425,0.791228175163269,0.791228175163269,0.0,49.3256950378418,25.0,41212.6796875,0.0,243.1515350341797,1.0,281.25787353515625,284.14581298828125,297.9688415527344,300.71044921875,293.1499938964844,293.1499938964844,281.54998779296875,45485.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462692260742188,1.0,0.0,0.0,3.393874406814575,3.393897771835327,7.685725336159521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.72314453125,0.0,1332.44384765625,1895.4371337890625,0.0,1993.2625732421875,0.8578055500984192,1.0,0.0,3.0,1.0,0.0
17741580,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9108184576034546,0.1852753609418869,0.1661383211612701,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9779262542724608,0.2248678058385849,0.2127725929021835,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9919896125793456,0.2660585045814514,0.1653200834989547,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9354766607284546,0.1982598453760147,0.1875035464763641,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7389963865280151,0.0980722159147262,0.4410931766033172,285.03961181640625,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2055053710937,285.0340576171875,1.0,0.2599519491195678,1.0,1.0,0.0,1.0,-1.4075775146484375,1.4075759649276731,1.6467064369862785e-06,1.0751627683639526,0.9491692185401917,0.9491692185401917,0.0,43.19218063354492,43.0,41208.31640625,0.0,226.5575408935547,1.0,281.5412902832031,284.2823181152344,297.94317626953125,300.61065673828125,293.1499938964844,293.1499938964844,281.25,31742.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338445782661438,1.0,0.0,0.0,3.6016504764556885,3.6016733646392822,8.655584906591685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.1884765625,0.0,1448.6092529296875,1895.4371337890625,0.0,1887.39208984375,0.8913044333457947,1.0,0.0,3.0,1.0,0.0
17741640,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9108184576034546,0.1852753609418869,0.1661383211612701,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9779262542724608,0.2248678058385849,0.2127725929021835,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9919896125793456,0.2660585045814514,0.1653200834989547,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9354766607284546,0.1982598453760147,0.1875035464763641,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7389963865280151,0.0980722159147262,0.4410931766033172,285.03961181640625,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2055053710937,285.0340576171875,1.0,0.2599519491195678,1.0,1.0,0.0,1.0,-1.4075775146484375,1.4075759649276731,1.6467064369862785e-06,1.0751627683639526,0.9491692185401917,0.9491692185401917,0.0,43.19218063354492,43.0,41208.31640625,0.0,226.5575408935547,1.0,281.5412902832031,284.2823181152344,297.94317626953125,300.61065673828125,293.1499938964844,293.1499938964844,281.25,31742.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338445782661438,1.0,0.0,0.0,3.6016504764556885,3.6016733646392822,8.655584906591685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.1884765625,0.0,1448.6092529296875,1895.4371337890625,0.0,1887.39208984375,0.8913044333457947,1.0,0.0,3.0,1.0,0.0
17741700,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9276715517044068,0.1869982779026031,0.1677894294261932,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9900004267692566,0.2261752784252166,0.2138815820217132,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9878682494163512,0.2707815766334533,0.156715914607048,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9512535333633424,0.1994816809892654,0.1887118965387344,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7501420974731445,0.0990235358476638,0.4453431069850921,284.88433837890625,284.95001220703125,296.435546875,294.99932861328125,296.432373046875,297.2203674316406,284.8579406738281,1.0,0.2592391967773437,1.0,1.0,0.0,1.0,-1.407118320465088,1.4071166515350342,1.644746703277633e-06,1.0737905502319336,0.8544961810112,0.8544961810112,0.0,42.12112808227539,43.0,41854.6640625,0.0,223.8142852783203,1.0,281.2982788085937,284.0882263183594,298.0356140136719,300.8473815917969,293.1499938964844,293.1499938964844,281.25,35876.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413168549537659,1.0,0.0,0.0,3.603522062301636,3.603545427322388,8.664582651363162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.3212890625,0.0,1481.160888671875,1895.4371337890625,0.0,1950.8131103515625,0.8922405242919922,1.0,0.0,3.0,1.0,0.0
17741760,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.932276487350464,0.188491940498352,0.1691876947879791,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9924837350845336,0.2272983342409134,0.2149802446365356,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9873246550559998,0.275479108095169,0.1557121574878692,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9547019004821776,0.200551688671112,0.1897605657577514,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7533840537071228,0.09990244358778,0.4493600130081177,284.87127685546875,284.95001220703125,296.4757080078125,295.019775390625,296.4725036621094,297.2392578125,284.8873291015625,1.0,0.2605708837509155,1.0,1.0,0.0,1.0,-1.4149852991104126,1.4149836301803589,1.6613502111795242e-06,1.0799084901809692,0.8145928382873535,0.8145928382873535,0.0,42.13684844970703,63.0,41683.078125,0.0,226.8966217041016,1.0,281.25830078125,284.1499938964844,298.04412841796875,300.8018493652344,293.1499938964844,293.1499938964844,281.54998779296875,41404.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436205148696899,1.0,0.0,0.0,3.4312686920166016,3.431291580200196,7.856023103158805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.25341796875,0.0,1341.1739501953125,1895.4371337890625,0.0,1970.51904296875,0.8611214756965637,1.0,0.0,3.0,1.0,0.0
17741820,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.915919065475464,0.192492663860321,0.1725613474845886,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.97784161567688,0.2303477674722671,0.2176882475614547,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.994048833847046,0.281798392534256,0.1705602407455444,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.9363161325454712,0.2034426927566528,0.192336156964302,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.7428383231163025,0.1021129786968231,0.4589615166187286,285.1053161621094,284.95001220703125,296.5580139160156,295.06121826171875,296.5548095703125,297.275634765625,285.1051940917969,1.0,0.2696424126625061,1.0,1.0,0.0,1.0,-1.4547131061553955,1.4547113180160522,1.7473364550824044e-06,1.1112552881240845,1.0,1.0,0.0,44.66226577758789,83.0,42622.375,0.0,248.9840087890625,1.0,281.5418395996094,284.3283996582031,298.04119873046875,300.7646179199219,293.1499938964844,293.1499938964844,281.25,30279.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345741987228394,1.0,0.0,0.0,3.657051801681519,3.657074689865112,8.923916539060883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.09375,0.0,1498.1446533203125,1895.4371337890625,0.0,1893.5506591796875,0.9028581976890564,1.0,0.0,3.0,1.0,0.0
17741880,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.915919065475464,0.192492663860321,0.1725613474845886,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.97784161567688,0.2303477674722671,0.2176882475614547,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.994048833847046,0.281798392534256,0.1705602407455444,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.9363161325454712,0.2034426927566528,0.192336156964302,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.7428383231163025,0.1021129786968231,0.4589615166187286,285.1053161621094,284.95001220703125,296.5580139160156,295.06121826171875,296.5548095703125,297.275634765625,285.1051940917969,1.0,0.2696424126625061,1.0,1.0,0.0,1.0,-1.4547131061553955,1.4547113180160522,1.7473364550824044e-06,1.1112552881240845,1.0,1.0,0.0,44.66226577758789,83.0,42622.375,0.0,248.9840087890625,1.0,281.5418395996094,284.3283996582031,298.04119873046875,300.7646179199219,293.1499938964844,293.1499938964844,281.25,30279.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345741987228394,1.0,0.0,0.0,3.657051801681519,3.657074689865112,8.923916539060883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.09375,0.0,1498.1446533203125,1895.4371337890625,0.0,1893.5506591796875,0.9028581976890564,1.0,0.0,3.0,1.0,0.0
17741940,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8743242025375366,0.1960623562335968,0.1761902123689651,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9303492307662964,0.2331086248159408,0.220683753490448,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9915635585784912,0.2802698016166687,0.1970244646072387,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.889614462852478,0.2061112523078918,0.1952211707830429,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7131370902061462,0.1042593494057655,0.4699608087539673,284.9452819824219,284.95001220703125,296.642578125,295.10321044921875,296.6394348144531,297.2590026855469,284.9507751464844,1.0,0.2854470610618591,1.0,1.0,0.0,1.0,-1.5120681524276731,1.5120662450790403,1.877010845419136e-06,1.1569744348526,0.9405668377876282,0.9405668377876282,0.0,51.10701370239258,101.0,44964.55078125,0.0,289.88330078125,1.0,281.2565612792969,284.1356506347656,298.1749572753906,301.1076965332031,293.1499938964844,293.1499938964844,280.95001220703125,34559.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535802125930786,1.0,0.0,0.0,3.73081636428833,3.7308409214019775,9.287547300118604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.77197265625,0.0,1613.937744140625,1895.4371337890625,0.0,2056.504150390625,0.9221814870834352,1.0,0.0,3.0,1.0,0.0
17742000,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8743242025375366,0.1960623562335968,0.1761902123689651,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9303492307662964,0.2331086248159408,0.220683753490448,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9915635585784912,0.2802698016166687,0.1970244646072387,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.889614462852478,0.2061112523078918,0.1952211707830429,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7131370902061462,0.1042593494057655,0.4699608087539673,284.9452819824219,284.95001220703125,296.642578125,295.10321044921875,296.6394348144531,297.2590026855469,284.9507751464844,1.0,0.2854470610618591,1.0,1.0,0.0,1.0,-1.5120681524276731,1.5120662450790403,1.877010845419136e-06,1.1569744348526,0.9405668377876282,0.9405668377876282,0.0,51.10701370239258,101.0,44964.55078125,0.0,289.88330078125,1.0,281.2565612792969,284.1356506347656,298.1749572753906,301.1076965332031,293.1499938964844,293.1499938964844,280.95001220703125,34559.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535802125930786,1.0,0.0,0.0,3.73081636428833,3.7308409214019775,9.287547300118604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.77197265625,0.0,1613.937744140625,1895.4371337890625,0.0,2056.504150390625,0.9221814870834352,1.0,0.0,3.0,1.0,0.0
17742060,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8134686946868896,0.1990281790494918,0.1793995201587677,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8577694296836853,0.2353796958923339,0.2233943194150924,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.907892405986786,0.2773874700069427,0.1949818581342697,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8254351019859314,0.2083387076854705,0.1978873908519745,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.6601081490516663,0.1061683073639869,0.481073796749115,284.860595703125,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.246826171875,284.87744140625,1.0,0.303457647562027,1.0,1.0,0.0,1.0,-1.5323163270950315,1.5323143005371094,1.924024900290533e-06,1.1729202270507812,0.8289485573768616,0.8289485573768616,0.0,64.22990417480469,104.0,45877.93359375,0.0,333.56524658203125,1.0,280.9583435058594,284.0625,298.20318603515625,301.2282409667969,293.1499938964844,293.1499938964844,281.25,41994.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691620588302612,1.0,0.0,0.0,3.520415782928467,3.520439624786377,8.269537374872016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.2177734375,0.0,1436.9805908203125,1895.4371337890625,0.0,2193.400634765625,0.8817156553268433,1.0,0.0,3.0,1.0,0.0
17742120,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8134686946868896,0.1990281790494918,0.1793995201587677,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8577694296836853,0.2353796958923339,0.2233943194150924,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.907892405986786,0.2773874700069427,0.1949818581342697,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8254351019859314,0.2083387076854705,0.1978873908519745,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.6601081490516663,0.1061683073639869,0.481073796749115,284.860595703125,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.246826171875,284.87744140625,1.0,0.303457647562027,1.0,1.0,0.0,1.0,-1.5323163270950315,1.5323143005371094,1.924024900290533e-06,1.1729202270507812,0.8289485573768616,0.8289485573768616,0.0,64.22990417480469,104.0,45877.93359375,0.0,333.56524658203125,1.0,280.9583435058594,284.0625,298.20318603515625,301.2282409667969,293.1499938964844,293.1499938964844,281.25,41994.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691620588302612,1.0,0.0,0.0,3.520415782928467,3.520439624786377,8.269537374872016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.2177734375,0.0,1436.9805908203125,1895.4371337890625,0.0,2193.400634765625,0.8817156553268433,1.0,0.0,3.0,1.0,0.0
17742180,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7838722467422485,0.2030613869428634,0.183077335357666,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8268365263938904,0.2385089695453643,0.2264672964811325,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.8689226508140564,0.2782510817050934,0.1952607035636901,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7949700355529785,0.2113278657197952,0.2008578926324844,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.6374673843383789,0.1084549501538276,0.4925813972949981,285.0810241699219,284.95001220703125,296.8168029785156,295.188232421875,296.8136291503906,297.2557983398437,285.079345703125,1.0,0.3176955282688141,1.0,1.0,0.0,1.0,-1.558132886886597,1.558130979537964,1.9850469925586367e-06,1.1932400465011597,1.0,1.0,0.0,74.5019760131836,92.0,46478.5546875,0.0,373.5243835449219,1.0,281.24249267578125,284.2313232421875,298.1769714355469,301.1510925292969,293.1499938964844,293.1499938964844,280.95001220703125,31266.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617756724357605,1.0,0.0,0.0,3.718905925750733,3.7189297676086426,9.22834146876994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.40625,0.0,1575.102783203125,1895.4371337890625,0.0,2128.165283203125,0.9175294637680054,1.0,0.0,3.0,1.0,0.0
17742240,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7838722467422485,0.2030613869428634,0.183077335357666,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8268365263938904,0.2385089695453643,0.2264672964811325,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.8689226508140564,0.2782510817050934,0.1952607035636901,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7949700355529785,0.2113278657197952,0.2008578926324844,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.6374673843383789,0.1084549501538276,0.4925813972949981,285.0810241699219,284.95001220703125,296.8168029785156,295.188232421875,296.8136291503906,297.2557983398437,285.079345703125,1.0,0.3176955282688141,1.0,1.0,0.0,1.0,-1.558132886886597,1.558130979537964,1.9850469925586367e-06,1.1932400465011597,1.0,1.0,0.0,74.5019760131836,92.0,46478.5546875,0.0,373.5243835449219,1.0,281.24249267578125,284.2313232421875,298.1769714355469,301.1510925292969,293.1499938964844,293.1499938964844,280.95001220703125,31266.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617756724357605,1.0,0.0,0.0,3.718905925750733,3.7189297676086426,9.22834146876994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.40625,0.0,1575.102783203125,1895.4371337890625,0.0,2128.165283203125,0.9175294637680054,1.0,0.0,3.0,1.0,0.0
17742300,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7797202467918396,0.2049672156572342,0.1850139498710632,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8219795227050781,0.2400232404470443,0.2280913293361663,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8623239398002625,0.2790018022060394,0.1958854049444198,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7899753451347351,0.212782546877861,0.2024135738611221,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.6345500349998474,0.1095907092094421,0.4983119368553161,284.9420166015625,284.95001220703125,296.861083984375,295.2095642089844,296.8579406738281,297.26104736328125,284.9197082519531,1.0,0.3217132985591888,1.0,1.0,0.0,1.0,-1.5719072818756104,1.571905255317688,2.018163513639593e-06,1.2041330337524414,0.9425215721130372,0.9425215721130372,0.0,77.06484985351562,92.0,47734.0625,0.0,387.55218505859375,1.0,280.995849609375,284.0419006347656,298.268310546875,301.4246826171875,293.1499938964844,293.1499938964844,280.95001220703125,33390.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714055776596069,1.0,0.0,0.0,3.7669739723205566,3.766998529434204,9.46844181726192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.3486328125,0.0,1647.0921630859375,1895.4371337890625,0.0,2213.329833984375,0.9284364581108092,1.0,0.0,3.0,1.0,0.0
17742360,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7792366147041321,0.2065863907337188,0.1865939646959304,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8208279013633728,0.2413222938776016,0.2294270694255828,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8600706458091736,0.2796052694320678,0.1963566690683365,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7889062166213989,0.2140460163354873,0.2037085145711898,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6344817280769348,0.1106323525309562,0.5033116936683655,284.90057373046875,284.95001220703125,296.90557861328125,295.2308349609375,296.9024353027344,297.26348876953125,284.9062194824219,1.0,0.3241629600524902,1.0,1.0,0.0,1.0,-1.583532452583313,1.5835304260253906,2.0463724013097817e-06,1.2133140563964844,0.9005182981491089,0.9005182981491089,0.0,78.2344970703125,80.0,47943.20703125,0.0,396.88714599609375,1.0,280.9567565917969,284.0370788574219,298.28192138671875,301.4186706542969,293.1499938964844,293.1499938964844,280.6499938964844,37003.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765156626701355,1.0,0.0,0.0,3.715030670166016,3.715055704116821,9.209119866682158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.291015625,0.0,1614.3717041015625,1895.4371337890625,0.0,2258.913330078125,0.9200758337974548,1.0,0.0,3.0,1.0,0.0
17742420,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7874397039413452,0.2098621875047683,0.189437448978424,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8274670839309692,0.2439493089914322,0.2318159192800521,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8658161759376526,0.2810696959495544,0.1972569972276687,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.796210765838623,0.2165975272655487,0.2060316205024719,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.6412709951400757,0.1127498894929885,0.5124387145042419,284.8793334960937,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2693786621094,284.897216796875,1.0,0.3253459930419922,1.0,1.0,0.0,1.0,-1.6046422719955444,1.604640245437622,2.098168579323101e-06,1.2299277782440186,0.8201258182525635,0.8201258182525635,0.0,77.24064636230469,68.0,48742.390625,0.0,405.6297912597656,1.0,280.6580810546875,284.0326843261719,298.30517578125,301.5010070800781,293.1499938964844,293.1499938964844,280.95001220703125,42371.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861186265945435,1.0,0.0,0.0,3.443002462387085,3.443025588989258,7.909844725872972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.9541015625,0.0,1359.806640625,1895.4371337890625,0.0,2345.24609375,0.8661738038063049,1.0,0.0,3.0,1.0,0.0
17742480,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7874397039413452,0.2098621875047683,0.189437448978424,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8274670839309692,0.2439493089914322,0.2318159192800521,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8658161759376526,0.2810696959495544,0.1972569972276687,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.796210765838623,0.2165975272655487,0.2060316205024719,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.6412709951400757,0.1127498894929885,0.5124387145042419,284.8793334960937,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2693786621094,284.897216796875,1.0,0.3253459930419922,1.0,1.0,0.0,1.0,-1.6046422719955444,1.604640245437622,2.098168579323101e-06,1.2299277782440186,0.8201258182525635,0.8201258182525635,0.0,77.24064636230469,68.0,48742.390625,0.0,405.6297912597656,1.0,280.6580810546875,284.0326843261719,298.30517578125,301.5010070800781,293.1499938964844,293.1499938964844,280.95001220703125,42371.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861186265945435,1.0,0.0,0.0,3.443002462387085,3.443025588989258,7.909844725872972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.9541015625,0.0,1359.806640625,1895.4371337890625,0.0,2345.24609375,0.8661738038063049,1.0,0.0,3.0,1.0,0.0
17742540,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8099415302276611,0.2143601477146148,0.1929762661457061,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8476382493972778,0.2475774735212326,0.2347649931907653,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8871732950210571,0.2839162647724151,0.1988344490528106,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8171002864837646,0.2200489491224289,0.2088408321142196,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.6593491435050964,0.1154130846261978,0.5226777195930481,285.0717468261719,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2846984863281,285.0687561035156,1.0,0.3230729103088379,1.0,1.0,0.0,1.0,-1.629987120628357,1.629984974861145,2.161387556043337e-06,1.2498257160186768,0.9907562136650084,0.9907562136650084,0.0,72.37210845947266,56.0,49425.015625,0.0,406.1600341796875,1.0,280.9420471191406,284.1678771972656,298.29833984375,301.4508361816406,293.1499938964844,293.1499938964844,280.6499938964844,31039.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779068946838379,1.0,0.0,0.0,3.665849447250366,3.665872573852539,8.966904374574369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.357421875,0.0,1513.595947265625,1895.4371337890625,0.0,2271.3681640625,0.9053788781166076,1.0,0.0,3.0,1.0,0.0
17742600,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8099415302276611,0.2143601477146148,0.1929762661457061,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8476382493972778,0.2475774735212326,0.2347649931907653,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8871732950210571,0.2839162647724151,0.1988344490528106,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8171002864837646,0.2200489491224289,0.2088408321142196,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.6593491435050964,0.1154130846261978,0.5226777195930481,285.0717468261719,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2846984863281,285.0687561035156,1.0,0.3230729103088379,1.0,1.0,0.0,1.0,-1.629987120628357,1.629984974861145,2.161387556043337e-06,1.2498257160186768,0.9907562136650084,0.9907562136650084,0.0,72.37210845947266,56.0,49425.015625,0.0,406.1600341796875,1.0,280.9420471191406,284.1678771972656,298.29833984375,301.4508361816406,293.1499938964844,293.1499938964844,280.6499938964844,31039.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779068946838379,1.0,0.0,0.0,3.665849447250366,3.665872573852539,8.966904374574369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.357421875,0.0,1513.595947265625,1895.4371337890625,0.0,2271.3681640625,0.9053788781166076,1.0,0.0,3.0,1.0,0.0
17742660,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8425044417381287,0.2182160168886184,0.1963938772678375,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8821128010749817,0.2508268356323242,0.2377067506313324,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9248304963111876,0.2861685752868652,0.200361281633377,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8487358689308167,0.2231746613979339,0.2116473317146301,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.689589262008667,0.1179912611842155,0.5331376194953918,284.90399169921875,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.29412841796875,284.9112243652344,1.0,0.3185045123100281,1.0,1.0,0.0,1.0,-1.6553860902786257,1.655383825302124,2.226004198746523e-06,1.2698267698287964,0.882707953453064,0.882707953453064,0.0,65.26654815673828,44.0,50842.25,0.0,400.3537292480469,1.0,280.657470703125,283.9918518066406,298.4019470214844,301.7172546386719,293.1499938964844,293.1499938964844,280.95001220703125,37470.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915331125259399,1.0,0.0,0.0,3.639608860015869,3.6396329402923584,8.838991334414459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.07177734375,0.0,1532.6123046875,1895.4371337890625,0.0,2394.280517578125,0.9037601351737976,1.0,0.0,3.0,1.0,0.0
17742720,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8425044417381287,0.2182160168886184,0.1963938772678375,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8821128010749817,0.2508268356323242,0.2377067506313324,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9248304963111876,0.2861685752868652,0.200361281633377,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8487358689308167,0.2231746613979339,0.2116473317146301,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.689589262008667,0.1179912611842155,0.5331376194953918,284.90399169921875,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.29412841796875,284.9112243652344,1.0,0.3185045123100281,1.0,1.0,0.0,1.0,-1.6553860902786257,1.655383825302124,2.226004198746523e-06,1.2698267698287964,0.882707953453064,0.882707953453064,0.0,65.26654815673828,44.0,50842.25,0.0,400.3537292480469,1.0,280.657470703125,283.9918518066406,298.4019470214844,301.7172546386719,293.1499938964844,293.1499938964844,280.95001220703125,37470.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915331125259399,1.0,0.0,0.0,3.639608860015869,3.6396329402923584,8.838991334414459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.07177734375,0.0,1532.6123046875,1895.4371337890625,0.0,2394.280517578125,0.9037601351737976,1.0,0.0,3.0,1.0,0.0
17742780,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.8979092240333557,0.2227738946676254,0.1998459845781326,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9443395733833312,0.2546716928482055,0.2407170385122299,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9853039383888244,0.2891814410686493,0.2019612491130828,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.9038349986076356,0.226833775639534,0.2145096510648727,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7353945970535278,0.1209133267402648,0.5438498854637146,285.1091003417969,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3089904785156,285.1107177734375,1.0,0.3123242855072021,1.0,1.0,0.0,1.0,-1.6813600063323977,1.681357741355896,2.293179477419472e-06,1.2901638746261597,1.0,1.0,0.0,56.49932098388672,32.0,51244.2109375,0.0,389.8645629882813,1.0,280.943115234375,284.1711120605469,298.3941650390625,301.663330078125,293.1499938964844,293.1499938964844,280.6499938964844,32391.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786589503288269,1.0,0.0,0.0,3.792857646942138,3.792882442474365,9.599008308214252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.0908203125,0.0,1669.9342041015625,1895.4371337890625,0.0,2349.50048828125,0.9345945715904236,1.0,0.0,3.0,1.0,0.0
17742840,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.8979092240333557,0.2227738946676254,0.1998459845781326,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9443395733833312,0.2546716928482055,0.2407170385122299,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9853039383888244,0.2891814410686493,0.2019612491130828,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.9038349986076356,0.226833775639534,0.2145096510648727,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7353945970535278,0.1209133267402648,0.5438498854637146,285.1091003417969,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3089904785156,285.1107177734375,1.0,0.3123242855072021,1.0,1.0,0.0,1.0,-1.6813600063323977,1.681357741355896,2.293179477419472e-06,1.2901638746261597,1.0,1.0,0.0,56.49932098388672,32.0,51244.2109375,0.0,389.8645629882813,1.0,280.943115234375,284.1711120605469,298.3941650390625,301.663330078125,293.1499938964844,293.1499938964844,280.6499938964844,32391.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786589503288269,1.0,0.0,0.0,3.792857646942138,3.792882442474365,9.599008308214252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.0908203125,0.0,1669.9342041015625,1895.4371337890625,0.0,2349.50048828125,0.9345945715904236,1.0,0.0,3.0,1.0,0.0
17742900,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9320480227470398,0.2249435931444168,0.2018070071935653,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9767125844955444,0.2565546631813049,0.2424580305814743,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9990000128746032,0.2910980582237243,0.1950125843286514,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9382010102272034,0.228630244731903,0.2161585986614227,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7595774531364441,0.1223800033330917,0.5499750971794128,284.97674560546875,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.31573486328125,284.95166015625,1.0,0.3084890246391296,1.0,1.0,0.0,1.0,-1.6832904815673828,1.6832882165908811,2.29863439926703e-06,1.2920160293579102,0.9856193661689758,0.9856193661689758,0.0,52.83754348754883,32.0,52392.359375,0.0,381.236083984375,1.0,280.6936950683594,283.98028564453125,298.47686767578125,301.9350891113281,293.1499938964844,293.1499938964844,280.6499938964844,33313.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795832633972168,1.0,0.0,0.0,3.837194442749024,3.837219715118408,9.824735798247275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.1552734375,0.0,1730.44384765625,1895.4371337890625,0.0,2433.386474609375,0.9452332854270936,1.0,0.0,3.0,1.0,0.0
17742960,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9644985198974608,0.2266883701086044,0.2034188359975814,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9963757991790771,0.2581537067890167,0.2393883317708969,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9960047602653505,0.2951971292495727,0.1765438169240951,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9695271253585817,0.2301485687494278,0.2175843566656112,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7842909693717957,0.1237057000398635,0.555626392364502,284.89324951171875,284.95001220703125,297.3492126464844,295.43804931640625,297.3463134765625,297.3236999511719,284.8913269042969,1.0,0.3038327991962433,1.0,1.0,0.0,1.0,-1.6752806901931765,1.6752784252166748,2.277573912579101e-06,1.2855937480926514,0.9203197956085204,0.9203197956085204,0.0,49.7441635131836,52.0,52168.48046875,0.0,366.3814392089844,1.0,280.65643310546875,283.9306945800781,298.4835205078125,301.90625,293.1499938964844,293.1499938964844,280.3500061035156,36591.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001050353050232,1.0,0.0,0.0,3.808441877365112,3.8084676265716553,9.67805135587696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.2841796875,0.0,1721.3052978515625,1895.4371337890625,0.0,2472.38525390625,0.9403321146965028,1.0,0.0,3.0,1.0,0.0
17743020,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9680564999580384,0.2300236523151397,0.2063901722431183,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9962289333343506,0.263301283121109,0.2400822043418884,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9962289333343506,0.3055501282215118,0.1773239225149154,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.972383677959442,0.2330899536609649,0.2203458696603775,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7889378666877747,0.1263004094362259,0.567270040512085,284.8691711425781,284.95001220703125,297.43487548828125,295.4771423339844,297.4320373535156,297.3469543457031,284.8829345703125,1.0,0.3051632642745971,1.0,1.0,0.0,1.0,-1.674987554550171,1.6749852895736694,2.2775245724915294e-06,1.285955548286438,0.8224734663963318,0.8224734663963318,0.0,49.86447525024414,72.0,52309.03125,0.0,371.5928649902344,1.0,280.3582763671875,283.9396667480469,298.4875183105469,301.9132995605469,293.1499938964844,293.1499938964844,280.6499938964844,42676.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049354553222656,1.0,0.0,0.0,3.4853200912475586,3.4853436946868896,8.105477604658518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.482421875,0.0,1405.25537109375,1895.4371337890625,0.0,2516.634033203125,0.87583327293396,1.0,0.0,3.0,1.0,0.0
17743080,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9680564999580384,0.2300236523151397,0.2063901722431183,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9962289333343506,0.263301283121109,0.2400822043418884,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9962289333343506,0.3055501282215118,0.1773239225149154,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.972383677959442,0.2330899536609649,0.2203458696603775,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7889378666877747,0.1263004094362259,0.567270040512085,284.8691711425781,284.95001220703125,297.43487548828125,295.4771423339844,297.4320373535156,297.3469543457031,284.8829345703125,1.0,0.3051632642745971,1.0,1.0,0.0,1.0,-1.674987554550171,1.6749852895736694,2.2775245724915294e-06,1.285955548286438,0.8224734663963318,0.8224734663963318,0.0,49.86447525024414,72.0,52309.03125,0.0,371.5928649902344,1.0,280.3582763671875,283.9396667480469,298.4875183105469,301.9132995605469,293.1499938964844,293.1499938964844,280.6499938964844,42676.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049354553222656,1.0,0.0,0.0,3.4853200912475586,3.4853436946868896,8.105477604658518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.482421875,0.0,1405.25537109375,1895.4371337890625,0.0,2516.634033203125,0.87583327293396,1.0,0.0,3.0,1.0,0.0
17743140,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9951105117797852,0.2358970940113067,0.2107900083065033,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9898635149002076,0.2696579396724701,0.2174753248691558,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9898635149002076,0.3126679956912994,0.1606265306472778,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.997381329536438,0.2378883212804794,0.2240407317876815,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8150913119316101,0.1295025795698166,0.5802748203277588,285.0468444824219,284.95001220703125,297.5185241699219,295.51513671875,297.5158386230469,297.3888854980469,285.0509948730469,1.0,0.3155637383460998,1.0,1.0,0.0,1.0,-1.753587245941162,1.7535847425460815,2.4789687813608907e-06,1.3407715559005735,0.9785392880439758,0.9785392880439758,0.0,49.174293518066406,92.0,53603.515625,0.0,390.5700378417969,1.0,280.6416320800781,284.0782775878906,298.4916687011719,301.8675231933594,293.1499938964844,293.1499938964844,280.3500061035156,31520.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954410314559937,1.0,0.0,0.0,3.6904642581939697,3.690487861633301,9.087727335099772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.392578125,0.0,1544.765380859375,1895.4371337890625,0.0,2429.819091796875,0.9112743139266968,1.0,0.0,3.0,1.0,0.0
