time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9951105117797852,0.2358970940113067,0.2107900083065033,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9898635149002076,0.2696579396724701,0.2174753248691558,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9898635149002076,0.3126679956912994,0.1606265306472778,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.997381329536438,0.2378883212804794,0.2240407317876815,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8150913119316101,0.1295025795698166,0.5802748203277588,285.0468444824219,284.95001220703125,297.5185241699219,295.51513671875,297.5158386230469,297.3888854980469,285.0509948730469,1.0,0.3155637383460998,1.0,1.0,0.0,1.0,-1.753587245941162,1.7535847425460815,2.4789687813608907e-06,1.3407715559005735,0.9785392880439758,0.9785392880439758,0.0,49.174293518066406,92.0,53603.515625,0.0,390.5700378417969,1.0,280.6416320800781,284.0782775878906,298.4916687011719,301.8675231933594,293.1499938964844,293.1499938964844,280.3500061035156,31520.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954410314559937,1.0,0.0,0.0,3.6904642581939697,3.690487861633301,9.087727335099772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.392578125,0.0,1544.765380859375,1895.4371337890625,0.0,2429.819091796875,0.9112743139266968,1.0,0.0,3.0,1.0,0.0
17743260,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.8791477084159851,0.2453339248895645,0.2197766005992889,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.9183465242385864,0.2775088250637054,0.2619431018829345,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.9662821292877196,0.3172343969345093,0.2217628955841064,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.8797561526298523,0.2457150071859359,0.2319066822528839,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.7217241525650024,0.1330202519893646,0.5986883640289307,284.7652893066406,284.95001220703125,297.5997314453125,295.55181884765625,297.5549011230469,297.4515380859375,284.9183959960937,1.0,0.3250603675842285,0.8971601724624634,0.8971601724624634,0.4000000059604645,1.0,-1.69576895236969,1.180028796195984,0.515740156173706,0.7979199886322021,0.7103201746940613,0.7103201746940613,0.0,65.16143035888672,112.0,45149.73046875,0.0,458.2151184082031,1.0,280.3587341308594,283.9881591796875,298.4917907714844,301.5870361328125,293.1499938964844,293.1499938964844,280.6499938964844,63558.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932425737380981,1.0,0.0,0.0,2.889871597290039,2.8898940086364746,5.572504733208916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.05712890625,0.0,1003.7642822265624,1895.4371337890625,0.0,2409.8115234375,0.7697653770446777,1.0,0.0,3.0,1.0,0.0
17743320,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.8791477084159851,0.2453339248895645,0.2197766005992889,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.9183465242385864,0.2775088250637054,0.2619431018829345,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.9662821292877196,0.3172343969345093,0.2217628955841064,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.8797561526298523,0.2457150071859359,0.2319066822528839,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.7217241525650024,0.1330202519893646,0.5986883640289307,284.7652893066406,284.95001220703125,297.5997314453125,295.55181884765625,297.5549011230469,297.4515380859375,284.9183959960937,1.0,0.3250603675842285,0.8971601724624634,0.8971601724624634,0.4000000059604645,1.0,-1.69576895236969,1.180028796195984,0.515740156173706,0.7979199886322021,0.7103201746940613,0.7103201746940613,0.0,65.16143035888672,112.0,45149.73046875,0.0,458.2151184082031,1.0,280.3587341308594,283.9881591796875,298.4917907714844,301.5870361328125,293.1499938964844,293.1499938964844,280.6499938964844,63558.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932425737380981,1.0,0.0,0.0,2.889871597290039,2.8898940086364746,5.572504733208916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.05712890625,0.0,1003.7642822265624,1895.4371337890625,0.0,2409.8115234375,0.7697653770446777,1.0,0.0,3.0,1.0,0.0
17743380,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8913737535476685,0.2456096410751342,0.2214720100164413,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9324790835380554,0.2778553962707519,0.263670951128006,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.976146161556244,0.3147667944431305,0.2215064913034439,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8931700587272644,0.2472509294748306,0.2345925122499466,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7344298362731934,0.1359501034021377,0.6130486726760864,284.9008483886719,284.95001220703125,297.6780700683594,295.58709716796875,297.5141296386719,297.3797607421875,284.9118347167969,1.0,0.3499841690063476,0.7943203449249268,0.7943203449249268,0.800000011920929,1.0,-1.875691175460816,0.8467904329299927,1.0289007425308228,0.414736658334732,0.8155743479728699,0.8155743479728699,0.0,66.7950439453125,132.0,44041.203125,0.0,537.0543212890625,1.0,280.63885498046875,283.7979431152344,298.4564819335937,301.351318359375,293.1499938964844,293.1499938964844,280.95001220703125,38566.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619338631629944,1.0,0.0,0.0,3.316131830215454,3.316153287887573,7.337648639804684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.36767578125,0.0,1209.92333984375,1895.4371337890625,0.0,2129.555908203125,0.8332557678222656,1.0,0.0,3.0,1.0,0.0
17743440,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8913737535476685,0.2456096410751342,0.2214720100164413,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9324790835380554,0.2778553962707519,0.263670951128006,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.976146161556244,0.3147667944431305,0.2215064913034439,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8931700587272644,0.2472509294748306,0.2345925122499466,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7344298362731934,0.1359501034021377,0.6130486726760864,284.9008483886719,284.95001220703125,297.6780700683594,295.58709716796875,297.5141296386719,297.3797607421875,284.9118347167969,1.0,0.3499841690063476,0.7943203449249268,0.7943203449249268,0.800000011920929,1.0,-1.875691175460816,0.8467904329299927,1.0289007425308228,0.414736658334732,0.8155743479728699,0.8155743479728699,0.0,66.7950439453125,132.0,44041.203125,0.0,537.0543212890625,1.0,280.63885498046875,283.7979431152344,298.4564819335937,301.351318359375,293.1499938964844,293.1499938964844,280.95001220703125,38566.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619338631629944,1.0,0.0,0.0,3.316131830215454,3.316153287887573,7.337648639804684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.36767578125,0.0,1209.92333984375,1895.4371337890625,0.0,2129.555908203125,0.8332557678222656,1.0,0.0,3.0,1.0,0.0
17743500,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8464377522468567,0.2466991245746612,0.2224723547697067,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8812420964241028,0.2787436842918396,0.2645885050296783,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9193561673164368,0.3133077025413513,0.2202707976102829,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8482615947723389,0.2483775317668914,0.2358545958995819,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7000442147254944,0.1373063921928405,0.6208726167678833,285.0397033691406,284.95001220703125,297.71600341796875,295.6041564941406,297.5174560546875,297.3655090332031,285.0498352050781,1.0,0.3605442643165588,0.7429004311561584,0.7429004311561584,1.0,1.0,-1.8772817850112915,0.8158126473426819,1.0614690780639648,0.3847579061985016,0.9141764044761658,0.9141764044761658,0.0,77.67019653320312,132.0,43477.4375,0.0,575.8222045898438,1.0,280.8905029296875,283.9329833984375,298.4479064941406,301.1939697265625,293.1499938964844,293.1499938964844,280.95001220703125,32444.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446781396865845,1.0,0.0,0.0,3.405504941940308,3.405526161193848,7.738491945019632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.876953125,0.0,1252.9659423828125,1895.4371337890625,0.0,1979.589599609375,0.8503071665763855,1.0,0.0,3.0,1.0,0.0
17743560,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8208814263343811,0.248293936252594,0.224066749215126,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8524961471557617,0.2801198959350586,0.2660554051399231,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8852956891059875,0.3131233155727386,0.2200073301792144,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.822541356086731,0.2498635500669479,0.2374841272830963,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6775188446044922,0.1387841254472732,0.6290597319602966,285.0466613769531,284.95001220703125,297.7530822753906,295.6208190917969,297.5306396484375,297.360107421875,285.0449523925781,1.0,0.3715033233165741,0.7526572942733765,0.7526572942733765,1.0,1.0,-1.8924251794815063,0.8237175941467285,1.0687075853347778,0.3893224895000458,0.9522143006324768,0.9522143006324768,0.0,87.26941680908203,135.0,44009.70703125,0.0,617.5364379882812,1.0,280.9399108886719,283.9157409667969,298.5190734863281,301.32476806640625,293.1499938964844,293.1499938964844,280.6499938964844,30645.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368567585945129,1.0,0.0,0.0,3.53691029548645,3.5369322299957275,8.347210496140178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.70556640625,0.0,1372.13427734375,1895.4371337890625,0.0,1912.8648681640625,0.8759872317314148,1.0,0.0,3.0,1.0,0.0
17743620,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7917454838752747,0.2510665953159332,0.2271680682897567,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.823248565196991,0.2828129231929779,0.2691414356231689,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8506795763969421,0.3137477338314056,0.220628872513771,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7934165596961975,0.2526428699493408,0.2406928092241287,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6546338200569153,0.1414408087730407,0.6439264416694641,284.9035949707031,284.95001220703125,297.82440185546875,295.6528625488281,297.55889892578125,297.3526306152344,284.9106140136719,1.0,0.387649804353714,0.7721710205078125,0.7721710205078125,1.0,1.0,-1.922309398651123,0.841823399066925,1.0804860591888428,0.4009675979614258,0.851006805896759,0.851006805896759,0.0,101.51496124267578,123.0,45386.5859375,0.0,686.36572265625,1.0,280.65802001953125,283.7642517089844,298.67877197265625,301.6506042480469,293.1499938964844,293.1499938964844,280.95001220703125,37841.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473578453063965,1.0,0.0,0.0,3.4868571758270264,3.48688006401062,8.112629643619584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.6376953125,0.0,1372.2904052734375,1895.4371337890625,0.0,2002.6370849609373,0.8704472184181213,1.0,0.0,3.0,1.0,0.0
17743680,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7917454838752747,0.2510665953159332,0.2271680682897567,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.823248565196991,0.2828129231929779,0.2691414356231689,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8506795763969421,0.3137477338314056,0.220628872513771,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7934165596961975,0.2526428699493408,0.2406928092241287,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6546338200569153,0.1414408087730407,0.6439264416694641,284.9035949707031,284.95001220703125,297.82440185546875,295.6528625488281,297.55889892578125,297.3526306152344,284.9106140136719,1.0,0.387649804353714,0.7721710205078125,0.7721710205078125,1.0,1.0,-1.922309398651123,0.841823399066925,1.0804860591888428,0.4009675979614258,0.851006805896759,0.851006805896759,0.0,101.51496124267578,123.0,45386.5859375,0.0,686.36572265625,1.0,280.65802001953125,283.7642517089844,298.67877197265625,301.6506042480469,293.1499938964844,293.1499938964844,280.95001220703125,37841.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473578453063965,1.0,0.0,0.0,3.4868571758270264,3.48688006401062,8.112629643619584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.6376953125,0.0,1372.2904052734375,1895.4371337890625,0.0,2002.6370849609373,0.8704472184181213,1.0,0.0,3.0,1.0,0.0
17743740,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7863537073135376,0.2549308538436889,0.2304579615592956,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8176316022872925,0.2865488231182098,0.2725144326686859,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8432157039642334,0.3162121772766113,0.2221231311559677,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7878215909004211,0.2562633752822876,0.2440076768398285,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.6517165899276733,0.1444520801305771,0.6575821042060852,285.07037353515625,284.95001220703125,297.8915405273437,295.68310546875,297.5922546386719,297.35711669921875,285.0680847167969,1.0,0.3952476978302002,0.7916847467422485,0.7916847467422485,1.0,1.0,-1.952480912208557,0.8595701456069946,1.092910885810852,0.4121101796627044,1.0,1.0,0.0,106.67703247070312,111.0,45715.95703125,0.0,727.2733154296875,1.0,280.9422607421875,283.90509033203125,298.6759033203125,301.6102294921875,293.1499938964844,293.1499938964844,280.6499938964844,30793.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420752644538879,1.0,0.0,0.0,3.6912648677825928,3.691288471221924,9.091671131500334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.35693359375,0.0,1540.1666259765625,1895.4371337890625,0.0,1957.2928466796875,0.9108397960662842,1.0,0.0,3.0,1.0,0.0
17743800,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7863537073135376,0.2549308538436889,0.2304579615592956,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8176316022872925,0.2865488231182098,0.2725144326686859,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8432157039642334,0.3162121772766113,0.2221231311559677,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7878215909004211,0.2562633752822876,0.2440076768398285,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.6517165899276733,0.1444520801305771,0.6575821042060852,285.07037353515625,284.95001220703125,297.8915405273437,295.68310546875,297.5922546386719,297.35711669921875,285.0680847167969,1.0,0.3952476978302002,0.7916847467422485,0.7916847467422485,1.0,1.0,-1.952480912208557,0.8595701456069946,1.092910885810852,0.4121101796627044,1.0,1.0,0.0,106.67703247070312,111.0,45715.95703125,0.0,727.2733154296875,1.0,280.9422607421875,283.90509033203125,298.6759033203125,301.6102294921875,293.1499938964844,293.1499938964844,280.6499938964844,30793.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420752644538879,1.0,0.0,0.0,3.6912648677825928,3.691288471221924,9.091671131500334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.35693359375,0.0,1540.1666259765625,1895.4371337890625,0.0,1957.2928466796875,0.9108397960662842,1.0,0.0,3.0,1.0,0.0
17743860,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7934797406196594,0.2581998407840729,0.2335796356201172,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8241145014762878,0.2900488972663879,0.2759093642234802,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8486606478691101,0.3184210658073425,0.2237564176321029,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7949292063713074,0.2596449255943298,0.2472818195819854,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6588926315307617,0.1473299413919448,0.6705888509750366,284.897216796875,284.95001220703125,297.9541320800781,295.7113952636719,297.6213684082031,297.35906982421875,284.9013366699219,1.0,0.3976621031761169,0.79086834192276,0.79086834192276,1.0,1.0,-1.9818235635757449,0.873520016670227,1.1083035469055176,0.4197126626968384,0.8921676278114319,0.8921676278114319,0.0,105.71697998046876,99.0,47094.08984375,0.0,747.9716796875,1.0,280.6574401855469,283.7160339355469,298.7662353515625,301.86199951171875,293.1499938964844,293.1499938964844,280.95001220703125,37072.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578394412994385,1.0,0.0,0.0,3.6766161918640137,3.676640748977661,9.01965449884301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.20703125,0.0,1571.062744140625,1895.4371337890625,0.0,2093.64892578125,0.9117345809936525,1.0,0.0,3.0,1.0,0.0
17743920,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7934797406196594,0.2581998407840729,0.2335796356201172,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8241145014762878,0.2900488972663879,0.2759093642234802,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8486606478691101,0.3184210658073425,0.2237564176321029,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7949292063713074,0.2596449255943298,0.2472818195819854,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6588926315307617,0.1473299413919448,0.6705888509750366,284.897216796875,284.95001220703125,297.9541320800781,295.7113952636719,297.6213684082031,297.35906982421875,284.9013366699219,1.0,0.3976621031761169,0.79086834192276,0.79086834192276,1.0,1.0,-1.9818235635757449,0.873520016670227,1.1083035469055176,0.4197126626968384,0.8921676278114319,0.8921676278114319,0.0,105.71697998046876,99.0,47094.08984375,0.0,747.9716796875,1.0,280.6574401855469,283.7160339355469,298.7662353515625,301.86199951171875,293.1499938964844,293.1499938964844,280.95001220703125,37072.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578394412994385,1.0,0.0,0.0,3.6766161918640137,3.676640748977661,9.01965449884301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.20703125,0.0,1571.062744140625,1895.4371337890625,0.0,2093.64892578125,0.9117345809936525,1.0,0.0,3.0,1.0,0.0
17743980,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.8099191188812256,0.262311726808548,0.2367191165685653,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8395025730133057,0.2942885160446167,0.2793856859207153,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8639604449272156,0.3215796649456024,0.2255232781171798,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.8113234639167786,0.2636809647083282,0.2505978941917419,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.6741350889205933,0.1506026238203048,0.6834008693695068,285.0853271484375,284.95001220703125,298.0116882324219,295.73760986328125,297.6515197753906,297.36676025390625,285.08648681640625,1.0,0.3966924548149109,0.7900519967079163,0.7900519967079163,1.0,1.0,-2.011253595352173,0.8874487280845642,1.123804807662964,0.4271170198917389,1.0,1.0,0.0,100.64521026611328,87.0,47070.09375,0.0,755.1513671875,1.0,280.9432983398437,283.89324951171875,298.7315368652344,301.7596740722656,293.1499938964844,293.1499938964844,280.6499938964844,32731.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523272037506104,1.0,0.0,0.0,3.812340021133423,3.812365055084229,9.697874929770478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.734375,0.0,1695.84765625,1895.4371337890625,0.0,2045.6185302734373,0.939269244670868,1.0,0.0,3.0,1.0,0.0
17744040,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.8099191188812256,0.262311726808548,0.2367191165685653,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8395025730133057,0.2942885160446167,0.2793856859207153,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8639604449272156,0.3215796649456024,0.2255232781171798,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.8113234639167786,0.2636809647083282,0.2505978941917419,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.6741350889205933,0.1506026238203048,0.6834008693695068,285.0853271484375,284.95001220703125,298.0116882324219,295.73760986328125,297.6515197753906,297.36676025390625,285.08648681640625,1.0,0.3966924548149109,0.7900519967079163,0.7900519967079163,1.0,1.0,-2.011253595352173,0.8874487280845642,1.123804807662964,0.4271170198917389,1.0,1.0,0.0,100.64521026611328,87.0,47070.09375,0.0,755.1513671875,1.0,280.9432983398437,283.89324951171875,298.7315368652344,301.7596740722656,293.1499938964844,293.1499938964844,280.6499938964844,32731.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523272037506104,1.0,0.0,0.0,3.812340021133423,3.812365055084229,9.697874929770478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.734375,0.0,1695.84765625,1895.4371337890625,0.0,2045.6185302734373,0.939269244670868,1.0,0.0,3.0,1.0,0.0
17744100,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.821162223815918,0.264247864484787,0.238465815782547,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8509993553161621,0.2963871359825134,0.2813107073307037,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8757596611976624,0.3230890333652496,0.2265649288892746,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.822493314743042,0.2656843066215515,0.2524219751358032,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.6851980090141296,0.1522616446018219,0.6902958154678345,284.95098876953125,284.95001220703125,298.0384521484375,295.7499389648437,297.6655578613281,297.3703918457031,284.93524169921875,1.0,0.3954347670078277,0.7896438241004944,0.7896438241004944,1.0,1.0,-2.027386426925659,0.8950856924057007,1.132300853729248,0.4312208294868469,0.9714897274971008,0.9714897274971008,0.0,96.96475219726562,87.0,48378.19921875,0.0,756.0132446289062,1.0,280.6933898925781,283.7149658203125,298.8084411621094,302.0167541503906,293.1499938964844,293.1499938964844,280.6499938964844,33834.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616111636161804,1.0,0.0,0.0,3.849184274673462,3.849210023880005,9.886230145639274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.73193359375,0.0,1749.1795654296875,1895.4371337890625,0.0,2126.71923828125,0.9479923844337464,1.0,0.0,3.0,1.0,0.0
17744160,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8330819010734558,0.2658182382583618,0.2398314028978347,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8640565276145935,0.298230767250061,0.2829651832580566,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8890164494514465,0.3242847323417663,0.2273485958576202,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8345696330070496,0.2674579620361328,0.2540032565593719,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6974188685417175,0.1537903249263763,0.6965581774711609,284.91082763671875,284.95001220703125,298.06378173828125,295.7616882324219,297.677490234375,297.37127685546875,284.9135437011719,1.0,0.393706351518631,0.7891864776611328,0.7891864776611328,1.0,1.0,-2.04137659072876,0.9016945958137512,1.139682054519653,0.4347607791423797,0.9342581629753112,0.9342581629753112,0.0,93.0257568359375,75.0,48589.0078125,0.0,754.1439208984375,1.0,280.6560974121094,283.6935729980469,298.8119201660156,302.00067138671875,293.1499938964844,293.1499938964844,280.3500061035156,36400.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665920257568359,1.0,0.0,0.0,3.820835113525391,3.8208611011505127,9.741143003338948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.40625,0.0,1734.800048828125,1895.4371337890625,0.0,2170.635986328125,0.9435189962387084,1.0,0.0,3.0,1.0,0.0
17744220,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8639208674430847,0.2688246071338653,0.2421667873859405,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8982099890708923,0.3018375933170318,0.2859786450862884,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.924865424633026,0.3266341388225555,0.2286826521158218,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.866037130355835,0.2709342837333679,0.2568952739238739,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7260229587554932,0.1568003594875335,0.7082544565200806,284.8708801269531,284.95001220703125,298.11004638671875,295.7834167480469,297.69891357421875,297.372314453125,284.8809814453125,1.0,0.3891777396202087,0.7882718443870544,0.7882718443870544,1.0,1.0,-2.066923141479492,0.91376793384552,1.1531550884246826,0.4411506652832031,0.8396118879318237,0.8396118879318237,0.0,84.18515014648438,63.0,49310.2265625,0.0,744.7984619140625,1.0,280.357177734375,283.6513671875,298.8158264160156,302.06280517578125,293.1499938964844,293.1499938964844,280.6499938964844,41901.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762959003448486,1.0,0.0,0.0,3.570157527923584,3.5701818466186523,8.50487765546859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.255859375,0.0,1489.334228515625,1895.4371337890625,0.0,2256.947998046875,0.8932286500930786,1.0,0.0,3.0,1.0,0.0
17744280,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8639208674430847,0.2688246071338653,0.2421667873859405,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8982099890708923,0.3018375933170318,0.2859786450862884,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.924865424633026,0.3266341388225555,0.2286826521158218,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.866037130355835,0.2709342837333679,0.2568952739238739,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7260229587554932,0.1568003594875335,0.7082544565200806,284.8708801269531,284.95001220703125,298.11004638671875,295.7834167480469,297.69891357421875,297.372314453125,284.8809814453125,1.0,0.3891777396202087,0.7882718443870544,0.7882718443870544,1.0,1.0,-2.066923141479492,0.91376793384552,1.1531550884246826,0.4411506652832031,0.8396118879318237,0.8396118879318237,0.0,84.18515014648438,63.0,49310.2265625,0.0,744.7984619140625,1.0,280.357177734375,283.6513671875,298.8158264160156,302.06280517578125,293.1499938964844,293.1499938964844,280.6499938964844,41901.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762959003448486,1.0,0.0,0.0,3.570157527923584,3.5701818466186523,8.50487765546859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.255859375,0.0,1489.334228515625,1895.4371337890625,0.0,2256.947998046875,0.8932286500930786,1.0,0.0,3.0,1.0,0.0
17744340,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9178021550178528,0.2730751037597656,0.245253711938858,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9585863947868348,0.3065310716629028,0.2896665334701538,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9821538925170898,0.3303416073322296,0.2306800484657287,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9207430481910706,0.2754291594028473,0.2604139149188995,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7689747214317322,0.1604498475790023,0.7216387391090393,285.0513916015625,284.95001220703125,298.1499938964844,295.8027648925781,297.72283935546875,297.382568359375,285.0498962402344,1.0,0.3839360773563385,0.7873571515083313,0.7873571515083313,1.0,1.0,-2.097752332687378,0.9283877015113832,1.1693646907806396,0.4488554298877716,0.992163896560669,0.992163896560669,0.0,73.59030151367188,66.0,49473.93359375,0.0,733.3743286132812,1.0,280.642822265625,283.80682373046875,298.7814636230469,301.9547424316406,293.1499938964844,293.1499938964844,280.3500061035156,32165.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672843337059021,1.0,0.0,0.0,3.739591598510742,3.7396159172058105,9.331288879366184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2958984375,0.0,1605.7557373046875,1895.4371337890625,0.0,2176.76123046875,0.9226952195167542,1.0,0.0,3.0,1.0,0.0
17744400,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9178021550178528,0.2730751037597656,0.245253711938858,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9585863947868348,0.3065310716629028,0.2896665334701538,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9821538925170898,0.3303416073322296,0.2306800484657287,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9207430481910706,0.2754291594028473,0.2604139149188995,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7689747214317322,0.1604498475790023,0.7216387391090393,285.0513916015625,284.95001220703125,298.1499938964844,295.8027648925781,297.72283935546875,297.382568359375,285.0498962402344,1.0,0.3839360773563385,0.7873571515083313,0.7873571515083313,1.0,1.0,-2.097752332687378,0.9283877015113832,1.1693646907806396,0.4488554298877716,0.992163896560669,0.992163896560669,0.0,73.59030151367188,66.0,49473.93359375,0.0,733.3743286132812,1.0,280.642822265625,283.80682373046875,298.7814636230469,301.9547424316406,293.1499938964844,293.1499938964844,280.3500061035156,32165.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672843337059021,1.0,0.0,0.0,3.739591598510742,3.7396159172058105,9.331288879366184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2958984375,0.0,1605.7557373046875,1895.4371337890625,0.0,2176.76123046875,0.9226952195167542,1.0,0.0,3.0,1.0,0.0
17744460,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.950100600719452,0.2759948968887329,0.248164102435112,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9866074919700624,0.3103260695934295,0.2934362292289734,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.3340461254119873,0.2285043001174926,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9537031054496764,0.2791036069393158,0.2640507221221924,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7950082421302795,0.1635103374719619,0.7357951998710632,284.895263671875,284.95001220703125,298.17987060546875,295.81842041015625,297.7374267578125,297.3846435546875,284.8997802734375,1.0,0.3826591968536377,0.7863063812255859,0.7863063812255859,1.0,1.0,-2.111528158187866,0.9342851638793944,1.177242875099182,0.4543115198612213,0.8818865418434143,0.8818865418434143,0.0,69.716064453125,86.0,50524.19921875,0.0,735.7220458984375,1.0,280.3566589355469,283.6382751464844,298.8583984375,302.1777038574219,293.1499938964844,293.1499938964844,280.6499938964844,38250.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797878384590149,1.0,0.0,0.0,3.679049253463745,3.679074048995972,9.031596164277288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.50732421875,0.0,1582.703125,1895.4371337890625,0.0,2288.235595703125,0.9132418036460876,1.0,0.0,3.0,1.0,0.0
17744520,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.950100600719452,0.2759948968887329,0.248164102435112,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9866074919700624,0.3103260695934295,0.2934362292289734,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.3340461254119873,0.2285043001174926,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9537031054496764,0.2791036069393158,0.2640507221221924,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7950082421302795,0.1635103374719619,0.7357951998710632,284.895263671875,284.95001220703125,298.17987060546875,295.81842041015625,297.7374267578125,297.3846435546875,284.8997802734375,1.0,0.3826591968536377,0.7863063812255859,0.7863063812255859,1.0,1.0,-2.111528158187866,0.9342851638793944,1.177242875099182,0.4543115198612213,0.8818865418434143,0.8818865418434143,0.0,69.716064453125,86.0,50524.19921875,0.0,735.7220458984375,1.0,280.3566589355469,283.6382751464844,298.8583984375,302.1777038574219,293.1499938964844,293.1499938964844,280.6499938964844,38250.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797878384590149,1.0,0.0,0.0,3.679049253463745,3.679074048995972,9.031596164277288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.50732421875,0.0,1582.703125,1895.4371337890625,0.0,2288.235595703125,0.9132418036460876,1.0,0.0,3.0,1.0,0.0
17744580,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9551053643226624,0.279158353805542,0.2507822513580322,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.990947127342224,0.3146717250347137,0.2970633506774902,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9990000128746032,0.3390023410320282,0.2276053875684738,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9593533873558044,0.2828235328197479,0.2674083113670349,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8007144927978516,0.1663572192192077,0.7483398914337158,285.06024169921875,284.95001220703125,298.1967163085937,295.8294677734375,297.7478332519531,297.3883972167969,285.06036376953125,1.0,0.3903419375419616,0.7852556109428406,0.7852556109428406,1.0,1.0,-2.154406309127808,0.9557909965515136,1.1986154317855835,0.460504412651062,1.0,1.0,0.0,70.48141479492188,106.0,50483.46484375,0.0,769.730712890625,1.0,280.6427001953125,283.796875,298.8189392089844,302.0595397949219,293.1499938964844,293.1499938964844,280.3500061035156,32842.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733698487281799,1.0,0.0,0.0,3.815471410751343,3.815496444702149,9.713811550682294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.3544921875,0.0,1700.4791259765625,1895.4371337890625,0.0,2230.8212890625,0.9400953650474548,1.0,0.0,3.0,1.0,0.0
17744640,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9551053643226624,0.279158353805542,0.2507822513580322,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.990947127342224,0.3146717250347137,0.2970633506774902,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9990000128746032,0.3390023410320282,0.2276053875684738,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9593533873558044,0.2828235328197479,0.2674083113670349,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8007144927978516,0.1663572192192077,0.7483398914337158,285.06024169921875,284.95001220703125,298.1967163085937,295.8294677734375,297.7478332519531,297.3883972167969,285.06036376953125,1.0,0.3903419375419616,0.7852556109428406,0.7852556109428406,1.0,1.0,-2.154406309127808,0.9557909965515136,1.1986154317855835,0.460504412651062,1.0,1.0,0.0,70.48141479492188,106.0,50483.46484375,0.0,769.730712890625,1.0,280.6427001953125,283.796875,298.8189392089844,302.0595397949219,293.1499938964844,293.1499938964844,280.3500061035156,32842.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733698487281799,1.0,0.0,0.0,3.815471410751343,3.815496444702149,9.713811550682294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.3544921875,0.0,1700.4791259765625,1895.4371337890625,0.0,2230.8212890625,0.9400953650474548,1.0,0.0,3.0,1.0,0.0
17744700,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.93772691488266,0.2804023921489715,0.2522160112857818,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.9776405692100524,0.3163549602031708,0.2992298007011413,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9974557161331176,0.3402896821498871,0.2378744632005691,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9425841569900512,0.2844444513320923,0.2692091763019562,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7881243228912354,0.1675737351179123,0.7548672556877136,284.9400634765625,284.95001220703125,298.2005310058594,295.8333435058594,297.7489318847656,297.3869934082031,284.93084716796875,1.0,0.3962820172309875,0.7847301959991455,0.7847301959991455,1.0,1.0,-2.1764698028564453,0.9657076597213744,1.2107622623443604,0.4684289693832397,0.9592204689979552,0.9592204689979552,0.0,74.1417007446289,106.0,51943.26171875,0.0,804.6775512695312,1.0,280.3975830078125,283.6401062011719,298.8838806152344,302.3067321777344,293.1499938964844,293.1499938964844,280.3500061035156,34338.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818578481674194,1.0,0.0,0.0,3.844840049743652,3.844865560531616,9.86392592494667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.12109375,0.0,1747.8382568359375,1895.4371337890625,0.0,2306.836669921875,0.947011411190033,1.0,0.0,3.0,1.0,0.0
17744760,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9074217081069946,0.2812673449516296,0.2533411979675293,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9499767422676086,0.3176029920578003,0.3008176386356354,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.973121702671051,0.3400238156318664,0.2382790446281433,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9124478101730348,0.2857683598995209,0.2708019912242889,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7664152979850769,0.1685387343168258,0.7607852220535278,284.9174499511719,284.95001220703125,298.2014465332031,295.8362121582031,297.7458190917969,297.38037109375,284.91900634765625,1.0,0.4031193554401397,0.7840617299079895,0.7840617299079895,1.0,1.0,-2.189763069152832,0.9718541502952576,1.2179088592529297,0.4721855521202087,0.9347671270370485,0.9347671270370485,0.0,80.13050079345703,126.0,52211.9375,0.0,838.9616088867188,1.0,280.3568115234375,283.6237487792969,298.8840637207031,302.29888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36345.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868147492408752,1.0,0.0,0.0,3.818728923797608,3.8187546730041504,9.73040528151614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.7685546875,0.0,1731.8218994140625,1895.4371337890625,0.0,2351.53662109375,0.9430819153785706,1.0,0.0,3.0,1.0,0.0
17744820,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8568456768989563,0.282624751329422,0.2551526427268982,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8927819728851318,0.3198206424713135,0.3035213649272918,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9127162098884584,0.3402504920959472,0.2386800050735473,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8619599938392639,0.2880448698997497,0.2735922038555145,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7276849746704102,0.1700527966022491,0.7707671523094177,284.87652587890625,284.95001220703125,298.1949768066406,295.83892822265625,297.7349853515625,297.365478515625,284.88446044921875,1.0,0.4183471202850342,0.7827246785163879,0.7827246785163879,1.0,1.0,-2.210733652114868,0.9816517233848572,1.2290819883346558,0.4774081110954284,0.8422626852989197,0.8422626852989197,0.0,95.0334930419922,146.0,52773.01171875,0.0,914.8311157226562,1.0,280.0572509765625,283.5805053710937,298.8710021972656,302.34051513671875,293.1499938964844,293.1499938964844,280.3500061035156,41560.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964898347854614,1.0,0.0,0.0,3.5743625164031982,3.5743868350982666,8.524924055564043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.4638671875,0.0,1491.3790283203125,1895.4371337890625,0.0,2439.376708984375,0.8938938975334167,1.0,0.0,3.0,1.0,0.0
17744880,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8568456768989563,0.282624751329422,0.2551526427268982,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8927819728851318,0.3198206424713135,0.3035213649272918,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9127162098884584,0.3402504920959472,0.2386800050735473,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8619599938392639,0.2880448698997497,0.2735922038555145,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7276849746704102,0.1700527966022491,0.7707671523094177,284.87652587890625,284.95001220703125,298.1949768066406,295.83892822265625,297.7349853515625,297.365478515625,284.88446044921875,1.0,0.4183471202850342,0.7827246785163879,0.7827246785163879,1.0,1.0,-2.210733652114868,0.9816517233848572,1.2290819883346558,0.4774081110954284,0.8422626852989197,0.8422626852989197,0.0,95.0334930419922,146.0,52773.01171875,0.0,914.8311157226562,1.0,280.0572509765625,283.5805053710937,298.8710021972656,302.34051513671875,293.1499938964844,293.1499938964844,280.3500061035156,41560.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964898347854614,1.0,0.0,0.0,3.5743625164031982,3.5743868350982666,8.524924055564043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.4638671875,0.0,1491.3790283203125,1895.4371337890625,0.0,2439.376708984375,0.8938938975334167,1.0,0.0,3.0,1.0,0.0
17744940,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.821600615978241,0.2850813269615173,0.2577008605003357,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8540537357330322,0.3229387402534485,0.3068572878837585,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8706592917442322,0.3421983122825622,0.2402265816926956,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8267329931259155,0.2910436391830444,0.2768552601337433,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6970319747924805,0.171855479478836,0.7813868522644043,285.03564453125,284.95001220703125,298.1781921386719,295.8379211425781,297.7250061035156,297.3602294921875,285.0336608886719,1.0,0.4351149499416351,0.7813876867294312,0.7813876867294312,1.0,1.0,-2.236328363418579,0.993691861629486,1.2426365613937378,0.4837144017219543,0.9771116375923156,0.9771116375923156,0.0,111.71175384521484,149.0,52724.13671875,0.0,1003.446533203125,1.0,280.3428039550781,283.724365234375,298.819091796875,302.20343017578125,293.1499938964844,293.1499938964844,280.04998779296875,32587.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882266640663147,1.0,0.0,0.0,3.72892999649048,3.728954076766968,9.278157335756988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.1162109375,0.0,1596.68408203125,1895.4371337890625,0.0,2364.3076171875,0.9204980134963988,1.0,0.0,3.0,1.0,0.0
17745000,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.821600615978241,0.2850813269615173,0.2577008605003357,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8540537357330322,0.3229387402534485,0.3068572878837585,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8706592917442322,0.3421983122825622,0.2402265816926956,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8267329931259155,0.2910436391830444,0.2768552601337433,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6970319747924805,0.171855479478836,0.7813868522644043,285.03564453125,284.95001220703125,298.1781921386719,295.8379211425781,297.7250061035156,297.3602294921875,285.0336608886719,1.0,0.4351149499416351,0.7813876867294312,0.7813876867294312,1.0,1.0,-2.236328363418579,0.993691861629486,1.2426365613937378,0.4837144017219543,0.9771116375923156,0.9771116375923156,0.0,111.71175384521484,149.0,52724.13671875,0.0,1003.446533203125,1.0,280.3428039550781,283.724365234375,298.819091796875,302.20343017578125,293.1499938964844,293.1499938964844,280.04998779296875,32587.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882266640663147,1.0,0.0,0.0,3.72892999649048,3.728954076766968,9.278157335756988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.1162109375,0.0,1596.68408203125,1895.4371337890625,0.0,2364.3076171875,0.9204980134963988,1.0,0.0,3.0,1.0,0.0
