time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8012581467628479,0.2864634096622467,0.2596987783908844,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8340064287185669,0.3253328800201416,0.3098269701004028,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8484580516815186,0.343432754278183,0.2416234463453292,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8074607253074646,0.2933477461338043,0.2797269523143768,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6791391968727112,0.1731699109077453,0.7902621030807495,284.89923095703125,284.95001220703125,298.15203857421875,295.8334045410156,297.7073974609375,297.3490295410156,284.9042053222656,1.0,0.4470881223678589,0.780071496963501,0.780071496963501,1.0,1.0,-2.258091449737549,1.0038756132125854,1.2542157173156738,0.4891111552715301,0.8718268871307373,0.8718268871307373,0.0,124.13805389404295,137.0,53677.25,0.0,1073.5804443359375,1.0,280.056884765625,283.58056640625,298.8675842285156,302.3845520019531,293.1499938964844,293.1499938964844,280.3500061035156,38688.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993587851524353,1.0,0.0,0.0,3.63673996925354,3.636764287948608,8.825062423056806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.5703125,0.0,1538.5113525390625,1895.4371337890625,0.0,2465.563720703125,0.9045280814170836,1.0,0.0,3.0,1.0,0.0
17745120,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8012581467628479,0.2864634096622467,0.2596987783908844,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8340064287185669,0.3253328800201416,0.3098269701004028,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8484580516815186,0.343432754278183,0.2416234463453292,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8074607253074646,0.2933477461338043,0.2797269523143768,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6791391968727112,0.1731699109077453,0.7902621030807495,284.89923095703125,284.95001220703125,298.15203857421875,295.8334045410156,297.7073974609375,297.3490295410156,284.9042053222656,1.0,0.4470881223678589,0.780071496963501,0.780071496963501,1.0,1.0,-2.258091449737549,1.0038756132125854,1.2542157173156738,0.4891111552715301,0.8718268871307373,0.8718268871307373,0.0,124.13805389404295,137.0,53677.25,0.0,1073.5804443359375,1.0,280.056884765625,283.58056640625,298.8675842285156,302.3845520019531,293.1499938964844,293.1499938964844,280.3500061035156,38688.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993587851524353,1.0,0.0,0.0,3.63673996925354,3.636764287948608,8.825062423056806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.5703125,0.0,1538.5113525390625,1895.4371337890625,0.0,2465.563720703125,0.9045280814170836,1.0,0.0,3.0,1.0,0.0
17745180,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7980437278747559,0.2885683178901672,0.2614295482635498,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8314520120620728,0.3282550573348999,0.3124765753746032,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8449040055274963,0.3454242050647735,0.2428911179304123,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8048830628395081,0.2960947155952453,0.2822413146495819,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.6768072843551636,0.174706146121025,0.7971387505531311,285.0450439453125,284.95001220703125,298.11737060546875,295.82568359375,297.689208984375,297.3436584472656,285.04248046875,1.0,0.4513572752475738,0.7787553668022156,0.7787553668022156,1.0,1.0,-2.2761542797088623,1.0123096704483032,1.263844609260559,0.493424117565155,1.0,1.0,0.0,127.5062026977539,125.0,53451.37109375,0.0,1105.8424072265625,1.0,280.34326171875,283.7189025878906,298.8140563964844,302.2488098144531,293.1499938964844,293.1499938964844,280.04998779296875,32327.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930498123168945,1.0,0.0,0.0,3.7874755859375,3.787500381469727,9.57178599492181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.728515625,0.0,1663.052490234375,1895.4371337890625,0.0,2408.05908203125,0.933478057384491,1.0,0.0,3.0,1.0,0.0
17745240,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7980437278747559,0.2885683178901672,0.2614295482635498,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8314520120620728,0.3282550573348999,0.3124765753746032,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8449040055274963,0.3454242050647735,0.2428911179304123,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8048830628395081,0.2960947155952453,0.2822413146495819,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.6768072843551636,0.174706146121025,0.7971387505531311,285.0450439453125,284.95001220703125,298.11737060546875,295.82568359375,297.689208984375,297.3436584472656,285.04248046875,1.0,0.4513572752475738,0.7787553668022156,0.7787553668022156,1.0,1.0,-2.2761542797088623,1.0123096704483032,1.263844609260559,0.493424117565155,1.0,1.0,0.0,127.5062026977539,125.0,53451.37109375,0.0,1105.8424072265625,1.0,280.34326171875,283.7189025878906,298.8140563964844,302.2488098144531,293.1499938964844,293.1499938964844,280.04998779296875,32327.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930498123168945,1.0,0.0,0.0,3.7874755859375,3.787500381469727,9.57178599492181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.728515625,0.0,1663.052490234375,1895.4371337890625,0.0,2408.05908203125,0.933478057384491,1.0,0.0,3.0,1.0,0.0
17745300,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8006727695465088,0.2892994284629822,0.2622770667076111,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8341847658157349,0.3294978737831116,0.3137858808040619,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8473254442214966,0.3461500704288482,0.243526205420494,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8078035116195679,0.2972627580165863,0.2834656536579132,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6793060302734375,0.1753666996955871,0.800365149974823,284.8908996582031,284.95001220703125,298.0971069335937,295.8206787109375,297.6779479980469,297.33953857421875,284.8800354003906,1.0,0.4517272114753723,0.7780972719192505,0.7780972719192505,1.0,1.0,-2.284858226776123,1.016357421875,1.268500804901123,0.4955396652221679,0.9120808243751526,0.9120808243751526,0.0,126.76840209960938,125.0,54490.21484375,0.0,1112.3614501953125,1.0,280.0950927734375,283.53961181640625,298.86883544921875,302.4771728515625,293.1499938964844,293.1499938964844,280.04998779296875,35573.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011452555656433,1.0,0.0,0.0,3.7947397232055664,3.7947652339935294,9.608537538952078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.427734375,0.0,1696.92529296875,1895.4371337890625,0.0,2481.900390625,0.9355419874191284,1.0,0.0,3.0,1.0,0.0
17745360,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8041974306106567,0.2897339165210724,0.2626767456531524,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8379238843917847,0.3304929733276367,0.3147265017032623,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8507683873176575,0.3466069102287292,0.2438462972640991,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.811656653881073,0.298205554485321,0.2843513190746307,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6827030777931213,0.1758777946233749,0.8025528192520142,284.8846435546875,284.95001220703125,298.0750732421875,295.8149719238281,297.66461181640625,297.3330383300781,284.8890380859375,1.0,0.4511140882968902,0.7774189710617065,0.7774189710617065,1.0,1.0,-2.2905473709106445,1.018956184387207,1.271591305732727,0.4968582987785339,0.8836803436279297,0.8836803436279297,0.0,125.1971206665039,113.0,54328.57421875,0.0,1112.3931884765625,1.0,280.0565490722656,283.5534362792969,298.850830078125,302.4149169921875,293.1499938964844,293.1499938964844,280.3500061035156,38629.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044151067733765,1.0,0.0,0.0,3.7087552547454834,3.708780288696289,9.178033906209748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.96337890625,0.0,1619.517822265625,1895.4371337890625,0.0,2511.85986328125,0.9201104640960692,1.0,0.0,3.0,1.0,0.0
17745420,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8173382878303528,0.2917295396327972,0.2639261186122894,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8517718315124512,0.333316296339035,0.3168927133083343,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8644146919250488,0.3485751152038574,0.2448092401027679,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8250277638435364,0.3008478581905365,0.2863688170909881,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.6951122879981995,0.1773642599582672,0.8073383569717407,285.0390930175781,284.95001220703125,298.026123046875,295.8015441894531,297.6407470703125,297.3291015625,285.0375671386719,1.0,0.4479836821556091,0.7760624885559082,0.7760624885559082,1.0,1.0,-2.303973913192749,1.0251613855361938,1.2788126468658447,0.4998998045921325,1.0,1.0,0.0,119.09463500976562,101.0,53895.3359375,0.0,1103.054931640625,1.0,280.3433837890625,283.7068176269531,298.78790283203125,302.2546691894531,293.1499938964844,293.1499938964844,280.04998779296875,33058.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976207733154297,1.0,0.0,0.0,3.831035614013672,3.8310608863830566,9.79322294369922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.146484375,0.0,1720.9588623046875,1895.4371337890625,0.0,2449.692626953125,0.943731427192688,1.0,0.0,3.0,1.0,0.0
17745480,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8173382878303528,0.2917295396327972,0.2639261186122894,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8517718315124512,0.333316296339035,0.3168927133083343,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8644146919250488,0.3485751152038574,0.2448092401027679,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8250277638435364,0.3008478581905365,0.2863688170909881,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.6951122879981995,0.1773642599582672,0.8073383569717407,285.0390930175781,284.95001220703125,298.026123046875,295.8015441894531,297.6407470703125,297.3291015625,285.0375671386719,1.0,0.4479836821556091,0.7760624885559082,0.7760624885559082,1.0,1.0,-2.303973913192749,1.0251613855361938,1.2788126468658447,0.4998998045921325,1.0,1.0,0.0,119.09463500976562,101.0,53895.3359375,0.0,1103.054931640625,1.0,280.3433837890625,283.7068176269531,298.78790283203125,302.2546691894531,293.1499938964844,293.1499938964844,280.04998779296875,33058.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976207733154297,1.0,0.0,0.0,3.831035614013672,3.8310608863830566,9.79322294369922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.146484375,0.0,1720.9588623046875,1895.4371337890625,0.0,2449.692626953125,0.943731427192688,1.0,0.0,3.0,1.0,0.0
17745540,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8350583910942078,0.2928178310394287,0.264893501996994,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8720700740814209,0.3354859948158264,0.3188472092151642,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8846014738082886,0.3497798442840576,0.2456072270870208,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8436821699142456,0.3029175102710724,0.2882024347782135,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7124958038330078,0.1785349696874618,0.8116417527198792,284.88250732421875,284.95001220703125,297.97137451171875,295.78564453125,297.6113586425781,297.32000732421875,284.8862609863281,1.0,0.4431056380271911,0.7747059464454651,0.7747059464454651,1.0,1.0,-2.3158206939697266,1.0305787324905396,1.2852420806884766,0.50263512134552,0.8902159929275513,0.8902159929275513,0.0,110.9517059326172,89.0,54731.5546875,0.0,1083.8128662109375,1.0,280.0567626953125,283.5440979003906,298.81787109375,302.4080810546875,293.1499938964844,293.1499938964844,280.3500061035156,38746.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082548379898071,1.0,0.0,0.0,3.747150182723999,3.747175693511963,9.369048825647042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.77734375,0.0,1665.063232421875,1895.4371337890625,0.0,2547.131591796875,0.9288648962974548,1.0,0.0,3.0,1.0,0.0
17745600,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8350583910942078,0.2928178310394287,0.264893501996994,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8720700740814209,0.3354859948158264,0.3188472092151642,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8846014738082886,0.3497798442840576,0.2456072270870208,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8436821699142456,0.3029175102710724,0.2882024347782135,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7124958038330078,0.1785349696874618,0.8116417527198792,284.88250732421875,284.95001220703125,297.97137451171875,295.78564453125,297.6113586425781,297.32000732421875,284.8862609863281,1.0,0.4431056380271911,0.7747059464454651,0.7747059464454651,1.0,1.0,-2.3158206939697266,1.0305787324905396,1.2852420806884766,0.50263512134552,0.8902159929275513,0.8902159929275513,0.0,110.9517059326172,89.0,54731.5546875,0.0,1083.8128662109375,1.0,280.0567626953125,283.5440979003906,298.81787109375,302.4080810546875,293.1499938964844,293.1499938964844,280.3500061035156,38746.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082548379898071,1.0,0.0,0.0,3.747150182723999,3.747175693511963,9.369048825647042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.77734375,0.0,1665.063232421875,1895.4371337890625,0.0,2547.131591796875,0.9288648962974548,1.0,0.0,3.0,1.0,0.0
17745660,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8605229258537292,0.2946431636810303,0.2658793926239013,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.901178538799286,0.3382386565208435,0.3208078742027282,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9141160845756532,0.3517915606498718,0.2464918494224548,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8707224726676941,0.3055560290813446,0.2900662124156952,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7341291904449463,0.1800241470336914,0.8157687783241272,285.0401306152344,284.95001220703125,297.9117126464844,295.767578125,297.58349609375,297.3175964355469,285.03912353515625,1.0,0.4370485544204712,0.7734424471855164,0.7734424471855164,1.0,1.0,-2.327613592147827,1.0360137224197388,1.291599988937378,0.5052458047866821,1.0,1.0,0.0,101.2365951538086,77.0,54194.1875,0.0,1058.06494140625,1.0,280.3435974121094,283.704345703125,298.7519226074219,302.2389221191406,293.1499938964844,293.1499938964844,280.04998779296875,33466.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011054992675781,1.0,0.0,0.0,3.854668140411377,3.85469388961792,9.914419933920726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1884765625,0.0,1752.9971923828125,1895.4371337890625,0.0,2481.536865234375,0.9493507146835328,1.0,0.0,3.0,1.0,0.0
17745720,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8605229258537292,0.2946431636810303,0.2658793926239013,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.901178538799286,0.3382386565208435,0.3208078742027282,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9141160845756532,0.3517915606498718,0.2464918494224548,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8707224726676941,0.3055560290813446,0.2900662124156952,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7341291904449463,0.1800241470336914,0.8157687783241272,285.0401306152344,284.95001220703125,297.9117126464844,295.767578125,297.58349609375,297.3175964355469,285.03912353515625,1.0,0.4370485544204712,0.7734424471855164,0.7734424471855164,1.0,1.0,-2.327613592147827,1.0360137224197388,1.291599988937378,0.5052458047866821,1.0,1.0,0.0,101.2365951538086,77.0,54194.1875,0.0,1058.06494140625,1.0,280.3435974121094,283.704345703125,298.7519226074219,302.2389221191406,293.1499938964844,293.1499938964844,280.04998779296875,33466.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011054992675781,1.0,0.0,0.0,3.854668140411377,3.85469388961792,9.914419933920726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1884765625,0.0,1752.9971923828125,1895.4371337890625,0.0,2481.536865234375,0.9493507146835328,1.0,0.0,3.0,1.0,0.0
17745780,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8962253332138062,0.2955212593078613,0.2665803730487823,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9440552592277528,0.3403212130069732,0.3226008117198944,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.956980288028717,0.353034496307373,0.2472599595785141,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9084253907203674,0.3076224029064178,0.2918174266815185,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7633270025253296,0.1811851859092712,0.8196484446525574,284.8824768066406,284.95001220703125,297.8480834960937,295.74755859375,297.5506896972656,297.3095397949219,284.8858947753906,1.0,0.4303013980388641,0.7721788883209229,0.7721788883209229,1.0,1.0,-2.3383026123046875,1.0408880710601809,1.2974145412445068,0.5076847076416016,0.8947445750236511,0.8947445750236511,0.0,90.87796020507812,65.0,55025.09375,0.0,1028.2928466796875,1.0,280.0567321777344,283.53973388671875,298.7784729003906,302.3877258300781,293.1499938964844,293.1499938964844,280.3500061035156,38765.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114542365074158,1.0,0.0,0.0,3.772283554077149,3.7723093032836914,9.495152539784612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.9169921875,0.0,1694.9052734375,1895.4371337890625,0.0,2576.591796875,0.9343633651733398,1.0,0.0,3.0,1.0,0.0
17745840,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8962253332138062,0.2955212593078613,0.2665803730487823,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9440552592277528,0.3403212130069732,0.3226008117198944,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.956980288028717,0.353034496307373,0.2472599595785141,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9084253907203674,0.3076224029064178,0.2918174266815185,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7633270025253296,0.1811851859092712,0.8196484446525574,284.8824768066406,284.95001220703125,297.8480834960937,295.74755859375,297.5506896972656,297.3095397949219,284.8858947753906,1.0,0.4303013980388641,0.7721788883209229,0.7721788883209229,1.0,1.0,-2.3383026123046875,1.0408880710601809,1.2974145412445068,0.5076847076416016,0.8947445750236511,0.8947445750236511,0.0,90.87796020507812,65.0,55025.09375,0.0,1028.2928466796875,1.0,280.0567321777344,283.53973388671875,298.7784729003906,302.3877258300781,293.1499938964844,293.1499938964844,280.3500061035156,38765.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114542365074158,1.0,0.0,0.0,3.772283554077149,3.7723093032836914,9.495152539784612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.9169921875,0.0,1694.9052734375,1895.4371337890625,0.0,2576.591796875,0.9343633651733398,1.0,0.0,3.0,1.0,0.0
17745900,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9204068183898926,0.2962338626384735,0.2667867243289947,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.969468355178833,0.3415477871894836,0.3233630955219269,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.980353832244873,0.3539097309112549,0.2475464046001434,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9350431561470032,0.308823823928833,0.2925728559494018,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7827465534210205,0.1818474382162094,0.8211501240730286,285.0301513671875,284.95001220703125,297.8150634765625,295.7369079589844,297.53485107421875,297.3074645996094,285.0384826660156,1.0,0.4266627430915832,0.7715471386909485,0.7715471386909485,1.0,1.0,-2.3425180912017822,1.0427970886230469,1.299721121788025,0.5085452795028687,0.9932891130447388,0.9932891130447388,0.0,85.54680633544922,65.0,54286.3515625,0.0,1011.5025024414062,1.0,280.3049621582031,283.7037658691406,298.7098083496094,302.16259765625,293.1499938964844,293.1499938964844,280.3500061035156,34463.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055872917175293,1.0,0.0,0.0,3.806680202484131,3.806705474853516,9.669100791143137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.3056640625,0.0,1702.58154296875,1895.4371337890625,0.0,2522.6171875,0.9413195848464966,1.0,0.0,3.0,1.0,0.0
17745960,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9522074460983276,0.2972015738487243,0.2673835754394531,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9949405193328856,0.3429833352565765,0.3244388401508331,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.3550962805747986,0.2447180449962616,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9662810564041138,0.3102187812328338,0.2936146557331085,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8070822358131409,0.1826403141021728,0.8234802484512329,285.04168701171875,284.95001220703125,297.7813720703125,295.7258605957031,297.5201110839844,297.3079833984375,285.04058837890625,1.0,0.4229220151901245,0.7709014415740967,0.7709014415740967,1.0,1.0,-2.346916913986206,1.0447722673416138,1.3021447658538818,0.5095267295837402,1.0,1.0,0.0,80.13555145263672,85.0,54391.53515625,0.0,993.7850952148438,1.0,280.3434143066406,283.70367431640625,298.70953369140625,302.2113342285156,293.1499938964844,293.1499938964844,280.04998779296875,33738.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042016625404358,1.0,0.0,0.0,3.869624376296997,3.86965012550354,9.99150415736949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.1611328125,0.0,1773.5750732421875,1895.4371337890625,0.0,2509.90185546875,0.9529906511306764,1.0,0.0,3.0,1.0,0.0
17746020,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8329395651817322,0.3023363351821899,0.2728037238121032,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.872406005859375,0.3497197031974792,0.3314332962036133,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8830845355987549,0.362749695777893,0.2537322640419006,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8439098000526428,0.3154613077640533,0.2994907200336456,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.711087703704834,0.1843134611845016,0.837773323059082,284.9449768066406,284.95001220703125,297.7124938964844,295.70281982421875,297.5041809082031,297.3385009765625,284.9754333496094,1.0,0.4115948975086212,0.7696099281311035,0.7696099281311035,1.0,1.0,-2.073247194290161,0.9002286791801453,1.173018455505371,0.4909974932670593,0.8814646601676941,0.8814646601676941,0.0,111.12867736816406,88.0,50490.9140625,0.0,976.4796142578124,1.0,280.057373046875,283.6761169433594,298.6646423339844,302.0302429199219,293.1499938964844,293.1499938964844,280.3500061035156,43938.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80357825756073,1.0,0.0,0.0,3.4266111850738525,3.4266345500946045,7.834710231691133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.13134765625,0.0,1354.3111572265625,1895.4371337890625,0.0,2504.185791015625,0.8743090629577637,1.0,0.0,3.0,1.0,0.0
17746080,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8329395651817322,0.3023363351821899,0.2728037238121032,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.872406005859375,0.3497197031974792,0.3314332962036133,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8830845355987549,0.362749695777893,0.2537322640419006,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8439098000526428,0.3154613077640533,0.2994907200336456,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.711087703704834,0.1843134611845016,0.837773323059082,284.9449768066406,284.95001220703125,297.7124938964844,295.70281982421875,297.5041809082031,297.3385009765625,284.9754333496094,1.0,0.4115948975086212,0.7696099281311035,0.7696099281311035,1.0,1.0,-2.073247194290161,0.9002286791801453,1.173018455505371,0.4909974932670593,0.8814646601676941,0.8814646601676941,0.0,111.12867736816406,88.0,50490.9140625,0.0,976.4796142578124,1.0,280.057373046875,283.6761169433594,298.6646423339844,302.0302429199219,293.1499938964844,293.1499938964844,280.3500061035156,43938.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80357825756073,1.0,0.0,0.0,3.4266111850738525,3.4266345500946045,7.834710231691133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.13134765625,0.0,1354.3111572265625,1895.4371337890625,0.0,2504.185791015625,0.8743090629577637,1.0,0.0,3.0,1.0,0.0
17746140,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.9349783658981324,0.3054413497447967,0.2755908071994781,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.9839369058609008,0.3561177253723144,0.3367044627666473,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.99400395154953,0.3701745867729187,0.2582614421844482,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.9506106376647948,0.3199515044689178,0.3032045364379883,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.7919144630432129,0.1865724623203277,0.8428245186805725,285.1277160644531,284.95001220703125,297.6423034667969,295.6787109375,297.4949035644531,297.3756408691406,285.1107788085937,1.0,0.4188043773174286,0.7683184742927551,0.7683184742927551,1.0,1.0,-2.2861862182617188,1.014681339263916,1.2715048789978027,0.4949918389320373,1.0,1.0,0.0,83.38534545898438,106.0,52646.3046875,0.0,1000.4373168945312,1.0,280.341796875,283.7804870605469,298.6326904296875,301.98260498046875,293.1499938964844,293.1499938964844,280.04998779296875,31661.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895089387893677,1.0,0.0,0.0,3.703824996948242,3.703848838806152,9.153648079518462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.5703125,0.0,1560.9429931640625,1895.4371337890625,0.0,2375.92041015625,0.915317177772522,1.0,0.0,3.0,1.0,0.0
17746200,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.9349783658981324,0.3054413497447967,0.2755908071994781,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.9839369058609008,0.3561177253723144,0.3367044627666473,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.99400395154953,0.3701745867729187,0.2582614421844482,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.9506106376647948,0.3199515044689178,0.3032045364379883,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.7919144630432129,0.1865724623203277,0.8428245186805725,285.1277160644531,284.95001220703125,297.6423034667969,295.6787109375,297.4949035644531,297.3756408691406,285.1107788085937,1.0,0.4188043773174286,0.7683184742927551,0.7683184742927551,1.0,1.0,-2.2861862182617188,1.014681339263916,1.2715048789978027,0.4949918389320373,1.0,1.0,0.0,83.38534545898438,106.0,52646.3046875,0.0,1000.4373168945312,1.0,280.341796875,283.7804870605469,298.6326904296875,301.98260498046875,293.1499938964844,293.1499938964844,280.04998779296875,31661.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895089387893677,1.0,0.0,0.0,3.703824996948242,3.703848838806152,9.153648079518462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.5703125,0.0,1560.9429931640625,1895.4371337890625,0.0,2375.92041015625,0.915317177772522,1.0,0.0,3.0,1.0,0.0
17746260,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9626489877700806,0.3032164573669433,0.273611307144165,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9990000128746032,0.3574756979942322,0.3287675678730011,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9990000128746032,0.3722786009311676,0.2428266108036041,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.978648006916046,0.3196940124034881,0.3032239377498626,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8161770105361938,0.1873568892478943,0.8456887602806091,284.94207763671875,284.95001220703125,297.5717468261719,295.65380859375,297.4488830566406,297.3484802246094,284.94580078125,1.0,0.4327215254306793,0.7679882049560547,0.7679882049560547,1.0,1.0,-2.4015703201293945,1.0705819129943848,1.3309884071350098,0.5219783782958984,0.9332050085067748,0.9332050085067748,0.0,81.32313537597656,126.0,55397.08984375,0.0,1054.6016845703125,1.0,280.057373046875,283.5877990722656,298.71826171875,302.31866455078125,293.1499938964844,293.1499938964844,279.75,35465.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081105351448059,1.0,0.0,0.0,3.7475907802581774,3.747615575790405,9.371251508127898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.6435546875,0.0,1640.3709716796875,1895.4371337890625,0.0,2545.80419921875,0.9267082214355468,1.0,0.0,3.0,1.0,0.0
17746320,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9626489877700806,0.3032164573669433,0.273611307144165,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9990000128746032,0.3574756979942322,0.3287675678730011,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9990000128746032,0.3722786009311676,0.2428266108036041,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.978648006916046,0.3196940124034881,0.3032239377498626,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8161770105361938,0.1873568892478943,0.8456887602806091,284.94207763671875,284.95001220703125,297.5717468261719,295.65380859375,297.4488830566406,297.3484802246094,284.94580078125,1.0,0.4327215254306793,0.7679882049560547,0.7679882049560547,1.0,1.0,-2.4015703201293945,1.0705819129943848,1.3309884071350098,0.5219783782958984,0.9332050085067748,0.9332050085067748,0.0,81.32313537597656,126.0,55397.08984375,0.0,1054.6016845703125,1.0,280.057373046875,283.5877990722656,298.71826171875,302.31866455078125,293.1499938964844,293.1499938964844,279.75,35465.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081105351448059,1.0,0.0,0.0,3.7475907802581774,3.747615575790405,9.371251508127898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.6435546875,0.0,1640.3709716796875,1895.4371337890625,0.0,2545.80419921875,0.9267082214355468,1.0,0.0,3.0,1.0,0.0
17746380,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8953372836112976,0.3023675382137298,0.2730336487293243,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9512506127357484,0.3559625446796417,0.3381930589675903,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9634126424789428,0.3683180510997772,0.2589055299758911,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9131402373313904,0.3201126158237457,0.3039523065090179,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7657008171081543,0.1876358687877655,0.8498169183731079,284.89044189453125,284.95001220703125,297.5017395019531,295.62847900390625,297.39141845703125,297.301025390625,284.8934936523437,1.0,0.4477715790271759,0.7676579356193542,0.7676579356193542,1.0,1.0,-2.429596185684204,1.083820939064026,1.3457753658294678,0.5297514796257019,0.8520041704177856,0.8520041704177856,0.0,95.90992736816406,146.0,56405.80859375,0.0,1149.48046875,1.0,279.7582092285156,283.517822265625,298.6817626953125,302.385009765625,293.1499938964844,293.1499938964844,280.04998779296875,39795.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821867048740387,1.0,0.0,0.0,3.5835702419281006,3.58359432220459,8.568901534999895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.80859375,0.0,1488.392578125,1895.4371337890625,0.0,2672.875,0.8938036561012268,1.0,0.0,3.0,1.0,0.0
17746440,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8953372836112976,0.3023675382137298,0.2730336487293243,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9512506127357484,0.3559625446796417,0.3381930589675903,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9634126424789428,0.3683180510997772,0.2589055299758911,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9131402373313904,0.3201126158237457,0.3039523065090179,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7657008171081543,0.1876358687877655,0.8498169183731079,284.89044189453125,284.95001220703125,297.5017395019531,295.62847900390625,297.39141845703125,297.301025390625,284.8934936523437,1.0,0.4477715790271759,0.7676579356193542,0.7676579356193542,1.0,1.0,-2.429596185684204,1.083820939064026,1.3457753658294678,0.5297514796257019,0.8520041704177856,0.8520041704177856,0.0,95.90992736816406,146.0,56405.80859375,0.0,1149.48046875,1.0,279.7582092285156,283.517822265625,298.6817626953125,302.385009765625,293.1499938964844,293.1499938964844,280.04998779296875,39795.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821867048740387,1.0,0.0,0.0,3.5835702419281006,3.58359432220459,8.568901534999895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.80859375,0.0,1488.392578125,1895.4371337890625,0.0,2672.875,0.8938036561012268,1.0,0.0,3.0,1.0,0.0
17746500,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8660527467727661,0.3026277422904968,0.2733446955680847,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9158045649528505,0.3559864163398742,0.3381744027137756,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9272997975349426,0.3672018647193908,0.2579541504383087,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8829188942909241,0.3208055198192596,0.3047622442245483,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7422887086868286,0.1879245936870575,0.8523997068405151,285.0238647460937,284.95001220703125,297.4671936035156,295.6157531738281,297.3699035644531,297.2898864746094,285.0299377441406,1.0,0.455317348241806,0.7674928307533264,0.7674928307533264,1.0,1.0,-2.432875871658325,1.0853813886642456,1.3474946022033691,0.5304551720619202,0.9417081475257874,0.9417081475257874,0.0,105.32970428466795,146.0,55786.296875,0.0,1192.2943115234375,1.0,280.000732421875,283.6654663085937,298.603759765625,302.1537475585937,293.1499938964844,293.1499938964844,280.04998779296875,34373.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171212673187256,1.0,0.0,0.0,3.6304659843444815,3.6304895877838135,8.794639825282502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.2919921875,0.0,1499.4364013671875,1895.4371337890625,0.0,2628.9208984375,0.9019855856895448,1.0,0.0,3.0,1.0,0.0
17746560,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.844480037689209,0.3031323254108429,0.2740732729434967,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8907719254493713,0.3564982116222381,0.3388243317604065,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8998659253120422,0.3669031858444214,0.257765382528305,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8605499863624573,0.3217124342918396,0.3059064745903015,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7249804735183716,0.1883192062377929,0.8557153940200806,285.0180053710937,284.95001220703125,297.4331359863281,295.60302734375,297.35162353515625,297.2843933105469,285.015625,1.0,0.4630830585956573,0.7661406993865967,0.7661406993865967,1.0,1.0,-2.439659595489502,1.0883609056472778,1.3512985706329346,0.5318321585655212,0.9632880091667176,0.9632880091667176,0.0,114.55327606201172,164.0,56034.83203125,0.0,1238.558349609375,1.0,280.0427551269531,283.64959716796875,298.5960693359375,302.1994934082031,293.1499938964844,293.1499938964844,279.75,32927.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163766860961914,1.0,0.0,0.0,3.7153923511505127,3.715416431427002,9.21091213967884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.1904296875,0.0,1583.7406005859375,1895.4371337890625,0.0,2622.03515625,0.9176538586616516,1.0,0.0,3.0,1.0,0.0
17746620,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8112260103225708,0.3031359612941742,0.2749989628791809,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8536179065704346,0.3571926355361938,0.3402714729309082,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8608389496803284,0.3663305938243866,0.2578725516796112,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8270583152770996,0.3228522837162018,0.3078747093677521,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6951223015785217,0.1886322051286697,0.8611635565757751,284.8982238769531,284.95001220703125,297.36688232421875,295.5777893066406,297.3138122558594,297.26971435546875,284.9017944335937,1.0,0.4781449139118194,0.763436496257782,0.763436496257782,1.0,1.0,-2.4515531063079834,1.0934373140335083,1.3581159114837646,0.534239649772644,0.8598465919494629,0.8598465919494629,0.0,133.19935607910156,167.0,56680.81640625,0.0,1330.6146240234375,1.0,279.7576904296875,283.525634765625,298.6075744628906,302.32086181640625,293.1499938964844,293.1499938964844,280.04998779296875,39069.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263688683509827,1.0,0.0,0.0,3.592636585235596,3.592660427093506,8.612313990852272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.697265625,0.0,1492.8870849609375,1895.4371337890625,0.0,2714.669677734375,0.8952595591545105,1.0,0.0,3.0,1.0,0.0
17746680,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8112260103225708,0.3031359612941742,0.2749989628791809,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8536179065704346,0.3571926355361938,0.3402714729309082,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8608389496803284,0.3663305938243866,0.2578725516796112,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8270583152770996,0.3228522837162018,0.3078747093677521,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6951223015785217,0.1886322051286697,0.8611635565757751,284.8982238769531,284.95001220703125,297.36688232421875,295.5777893066406,297.3138122558594,297.26971435546875,284.9017944335937,1.0,0.4781449139118194,0.763436496257782,0.763436496257782,1.0,1.0,-2.4515531063079834,1.0934373140335083,1.3581159114837646,0.534239649772644,0.8598465919494629,0.8598465919494629,0.0,133.19935607910156,167.0,56680.81640625,0.0,1330.6146240234375,1.0,279.7576904296875,283.525634765625,298.6075744628906,302.32086181640625,293.1499938964844,293.1499938964844,280.04998779296875,39069.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263688683509827,1.0,0.0,0.0,3.592636585235596,3.592660427093506,8.612313990852272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.697265625,0.0,1492.8870849609375,1895.4371337890625,0.0,2714.669677734375,0.8952595591545105,1.0,0.0,3.0,1.0,0.0
17746740,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7926668524742126,0.3040314018726349,0.2760032713413238,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8357299566268921,0.3588450253009796,0.3420423865318298,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8418434262275696,0.3671867549419403,0.2585577368736267,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8101147413253784,0.3246223926544189,0.3098224103450775,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6788720488548279,0.1892696171998977,0.8657233119010925,285.0218811035156,284.95001220703125,297.3038330078125,295.5531311035156,297.2828369140625,297.26470947265625,285.0191650390625,1.0,0.488226056098938,0.7607322931289673,0.7607322931289673,1.0,1.0,-2.46352481842041,1.0985469818115234,1.3649778366088867,0.5365812182426453,0.9726963043212892,0.9726963043212892,0.0,145.79074096679688,155.0,56287.71484375,0.0,1398.2337646484375,1.0,280.0428771972656,283.6502380371094,298.53857421875,302.154541015625,293.1499938964844,293.1499938964844,279.75,32725.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196017146110535,1.0,0.0,0.0,3.732243299484253,3.732267379760742,9.294652727476204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.259765625,0.0,1601.5545654296875,1895.4371337890625,0.0,2651.879638671875,0.921231210231781,1.0,0.0,3.0,1.0,0.0
17746800,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7926668524742126,0.3040314018726349,0.2760032713413238,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8357299566268921,0.3588450253009796,0.3420423865318298,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8418434262275696,0.3671867549419403,0.2585577368736267,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8101147413253784,0.3246223926544189,0.3098224103450775,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6788720488548279,0.1892696171998977,0.8657233119010925,285.0218811035156,284.95001220703125,297.3038330078125,295.5531311035156,297.2828369140625,297.26470947265625,285.0191650390625,1.0,0.488226056098938,0.7607322931289673,0.7607322931289673,1.0,1.0,-2.46352481842041,1.0985469818115234,1.3649778366088867,0.5365812182426453,0.9726963043212892,0.9726963043212892,0.0,145.79074096679688,155.0,56287.71484375,0.0,1398.2337646484375,1.0,280.0428771972656,283.6502380371094,298.53857421875,302.154541015625,293.1499938964844,293.1499938964844,279.75,32725.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196017146110535,1.0,0.0,0.0,3.732243299484253,3.732267379760742,9.294652727476204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.259765625,0.0,1601.5545654296875,1895.4371337890625,0.0,2651.879638671875,0.921231210231781,1.0,0.0,3.0,1.0,0.0
17746860,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7886709570884705,0.3040521740913391,0.2763862907886505,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8325514197349548,0.3599277436733246,0.3433792889118194,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8380182981491089,0.3674463629722595,0.2589867711067199,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.807002067565918,0.3257867097854614,0.3112357556819916,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6756884455680847,0.1895659565925598,0.8681926727294922,284.89117431640625,284.95001220703125,297.2449645996094,295.5293884277344,297.2509155273437,297.2547912597656,284.895263671875,1.0,0.490844577550888,0.759102463722229,0.759102463722229,1.0,1.0,-2.470780611038208,1.1016024351119995,1.369178295135498,0.5380989909172058,0.86129230260849,0.86129230260849,0.0,149.02101135253906,143.0,56852.171875,0.0,1420.9892578125,1.0,279.75701904296875,283.5170593261719,298.55694580078125,302.28179931640625,293.1499938964844,293.1499938964844,280.04998779296875,39264.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292210102081299,1.0,0.0,0.0,3.6102235317230233,3.610247611999512,8.696839586264105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.3583984375,0.0,1513.5262451171875,1895.4371337890625,0.0,2741.1953125,0.8991605639457703,1.0,0.0,3.0,1.0,0.0
