time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7886709570884705,0.3040521740913391,0.2763862907886505,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8325514197349548,0.3599277436733246,0.3433792889118194,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8380182981491089,0.3674463629722595,0.2589867711067199,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.807002067565918,0.3257867097854614,0.3112357556819916,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6756884455680847,0.1895659565925598,0.8681926727294922,284.89117431640625,284.95001220703125,297.2449645996094,295.5293884277344,297.2509155273437,297.2547912597656,284.895263671875,1.0,0.490844577550888,0.759102463722229,0.759102463722229,1.0,1.0,-2.470780611038208,1.1016024351119995,1.369178295135498,0.5380989909172058,0.86129230260849,0.86129230260849,0.0,149.02101135253906,143.0,56852.171875,0.0,1420.9892578125,1.0,279.75701904296875,283.5170593261719,298.55694580078125,302.28179931640625,293.1499938964844,293.1499938964844,280.04998779296875,39264.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292210102081299,1.0,0.0,0.0,3.6102235317230233,3.610247611999512,8.696839586264105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.3583984375,0.0,1513.5262451171875,1895.4371337890625,0.0,2741.1953125,0.8991605639457703,1.0,0.0,3.0,1.0,0.0
17746980,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7941130995750427,0.3050432205200195,0.2768647968769073,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8383656740188599,0.3617753684520721,0.3447402119636535,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8434165120124817,0.3686591386795044,0.2595162689685821,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8130544424057007,0.3276098668575287,0.3126013576984405,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6806026697158813,0.190276026725769,0.87004154920578,285.0164489746094,284.95001220703125,297.19110107421875,295.5069274902344,297.22589111328125,297.25311279296875,285.0137634277344,1.0,0.4892337322235107,0.7574726939201355,0.7574726939201355,1.0,1.0,-2.4774835109710693,1.1044225692749023,1.3730610609054563,0.5393472909927368,0.971604347229004,0.971604347229004,0.0,145.84107971191406,131.0,56347.91796875,0.0,1416.105224609375,1.0,280.04296875,283.6444702148437,298.4893493652344,302.1096496582031,293.1499938964844,293.1499938964844,279.75,32934.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218263387680054,1.0,0.0,0.0,3.7421796321868896,3.742203950881958,9.344208820039056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.0263671875,0.0,1614.6478271484375,1895.4371337890625,0.0,2672.497314453125,0.9236069321632384,1.0,0.0,3.0,1.0,0.0
17747040,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7941130995750427,0.3050432205200195,0.2768647968769073,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8383656740188599,0.3617753684520721,0.3447402119636535,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8434165120124817,0.3686591386795044,0.2595162689685821,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8130544424057007,0.3276098668575287,0.3126013576984405,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6806026697158813,0.190276026725769,0.87004154920578,285.0164489746094,284.95001220703125,297.19110107421875,295.5069274902344,297.22589111328125,297.25311279296875,285.0137634277344,1.0,0.4892337322235107,0.7574726939201355,0.7574726939201355,1.0,1.0,-2.4774835109710693,1.1044225692749023,1.3730610609054563,0.5393472909927368,0.971604347229004,0.971604347229004,0.0,145.84107971191406,131.0,56347.91796875,0.0,1416.105224609375,1.0,280.04296875,283.6444702148437,298.4893493652344,302.1096496582031,293.1499938964844,293.1499938964844,279.75,32934.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218263387680054,1.0,0.0,0.0,3.7421796321868896,3.742203950881958,9.344208820039056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.0263671875,0.0,1614.6478271484375,1895.4371337890625,0.0,2672.497314453125,0.9236069321632384,1.0,0.0,3.0,1.0,0.0
17747100,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7992105484008789,0.3052186369895935,0.2771263420581817,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8436114192008972,0.3624712526798248,0.3454506695270538,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8485016226768494,0.3689876794815063,0.2598112523555755,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.818236231803894,0.328312337398529,0.3133029043674469,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6851886510848999,0.1905385702848434,0.8710604906082153,284.8689270019531,284.95001220703125,297.1663513183594,295.49627685546875,297.2132873535156,297.2504272460937,284.8612670898437,1.0,0.4874509871006012,0.7566577792167664,0.7566577792167664,1.0,1.0,-2.481076955795288,1.1059294939041138,1.3751474618911743,0.5401050448417664,0.8730592727661133,0.8730592727661133,0.0,142.795166015625,131.0,57195.31640625,0.0,1407.7979736328125,1.0,279.7955017089844,283.4790344238281,298.5348205566406,302.3197937011719,293.1499938964844,293.1499938964844,279.75,37066.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287466764450073,1.0,0.0,0.0,3.7198314666748047,3.7198562622070312,9.232935553882272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.7578125,0.0,1620.3885498046875,1895.4371337890625,0.0,2736.78125,0.9193441867828368,1.0,0.0,3.0,1.0,0.0
17747160,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8046184778213501,0.3051985800266266,0.2770052254199981,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8493563532829285,0.362992376089096,0.3458368182182312,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8540536761283875,0.369122713804245,0.259827584028244,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8237364888191223,0.3288509845733642,0.3137053549289703,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6901661157608032,0.1906940191984176,0.871222734451294,284.8884582519531,284.95001220703125,297.1431884765625,295.486083984375,297.20037841796875,297.2458801269531,284.8930053710937,1.0,0.4850837886333465,0.7558757662773132,0.7558757662773132,1.0,1.0,-2.482095956802368,1.1062103509902954,1.3758854866027832,0.5401967167854309,0.8592877984046936,0.8592877984046936,0.0,139.3654022216797,119.0,56842.65234375,0.0,1394.5833740234375,1.0,279.7569885253906,283.51519775390625,298.5107421875,302.2345886230469,293.1499938964844,293.1499938964844,280.04998779296875,39539.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308088183403015,1.0,0.0,0.0,3.610865592956543,3.6108899116516113,8.699934141986887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.0712890625,0.0,1516.263427734375,1895.4371337890625,0.0,2755.976318359375,0.8994548320770264,1.0,0.0,3.0,1.0,0.0
17747220,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8200238347053528,0.3063023388385772,0.277378648519516,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8663609623908997,0.3649336099624634,0.347070962190628,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8708046674728394,0.3704628348350525,0.2602916061878204,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8394877910614014,0.3307433128356933,0.3149153590202331,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7046287059783936,0.1915198266506195,0.8725451231002808,285.0157470703125,284.95001220703125,297.10211181640625,295.46728515625,297.1822204589844,297.2463073730469,285.01318359375,1.0,0.4793826043605804,0.7543118000030518,0.7543118000030518,1.0,1.0,-2.487621307373047,1.1084623336791992,1.3791589736938477,0.5411751866340637,0.9702083468437196,0.9702083468437196,0.0,130.46762084960938,107.0,56334.046875,0.0,1363.8642578125,1.0,280.04296875,283.6441345214844,298.4474792480469,302.0652770996094,293.1499938964844,293.1499938964844,279.75,32999.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229523301124573,1.0,0.0,0.0,3.7415072917938232,3.741531610488892,9.340851079286948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.9833984375,0.0,1614.3660888671875,1895.4371337890625,0.0,2682.9423828125,0.923502504825592,1.0,0.0,3.0,1.0,0.0
17747280,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8200238347053528,0.3063023388385772,0.277378648519516,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8663609623908997,0.3649336099624634,0.347070962190628,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8708046674728394,0.3704628348350525,0.2602916061878204,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8394877910614014,0.3307433128356933,0.3149153590202331,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7046287059783936,0.1915198266506195,0.8725451231002808,285.0157470703125,284.95001220703125,297.10211181640625,295.46728515625,297.1822204589844,297.2463073730469,285.01318359375,1.0,0.4793826043605804,0.7543118000030518,0.7543118000030518,1.0,1.0,-2.487621307373047,1.1084623336791992,1.3791589736938477,0.5411751866340637,0.9702083468437196,0.9702083468437196,0.0,130.46762084960938,107.0,56334.046875,0.0,1363.8642578125,1.0,280.04296875,283.6441345214844,298.4474792480469,302.0652770996094,293.1499938964844,293.1499938964844,279.75,32999.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229523301124573,1.0,0.0,0.0,3.7415072917938232,3.741531610488892,9.340851079286948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.9833984375,0.0,1614.3660888671875,1895.4371337890625,0.0,2682.9423828125,0.923502504825592,1.0,0.0,3.0,1.0,0.0
17747340,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8385106325149536,0.3065329194068908,0.277465283870697,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8884013295173645,0.3662004470825195,0.3480888605117798,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8924895524978638,0.3709996044635772,0.2605619132518768,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8598372340202332,0.3320228159427643,0.3159278631210327,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7217912077903748,0.1920248717069625,0.8735144734382629,284.8907470703125,284.95001220703125,297.0688171386719,295.45086669921875,297.1640319824219,297.240478515625,284.8948669433594,1.0,0.4727500379085541,0.7527478337287903,0.7527478337287903,1.0,1.0,-2.4916603565216064,1.1099635362625122,1.3816969394683838,0.5419084429740906,0.8601654171943665,0.8601654171943665,0.0,120.61168670654295,95.0,56846.171875,0.0,1327.081787109375,1.0,279.7569885253906,283.51641845703125,298.47393798828125,302.1952819824219,293.1499938964844,293.1499938964844,280.04998779296875,39431.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316634893417358,1.0,0.0,0.0,3.610422611236572,3.6104466915130615,8.697799103174475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.8603515625,0.0,1514.9775390625,1895.4371337890625,0.0,2763.9365234375,0.8993880748748779,1.0,0.0,3.0,1.0,0.0
17747400,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8385106325149536,0.3065329194068908,0.277465283870697,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8884013295173645,0.3662004470825195,0.3480888605117798,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8924895524978638,0.3709996044635772,0.2605619132518768,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8598372340202332,0.3320228159427643,0.3159278631210327,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7217912077903748,0.1920248717069625,0.8735144734382629,284.8907470703125,284.95001220703125,297.0688171386719,295.45086669921875,297.1640319824219,297.240478515625,284.8948669433594,1.0,0.4727500379085541,0.7527478337287903,0.7527478337287903,1.0,1.0,-2.4916603565216064,1.1099635362625122,1.3816969394683838,0.5419084429740906,0.8601654171943665,0.8601654171943665,0.0,120.61168670654295,95.0,56846.171875,0.0,1327.081787109375,1.0,279.7569885253906,283.51641845703125,298.47393798828125,302.1952819824219,293.1499938964844,293.1499938964844,280.04998779296875,39431.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316634893417358,1.0,0.0,0.0,3.610422611236572,3.6104466915130615,8.697799103174475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.8603515625,0.0,1514.9775390625,1895.4371337890625,0.0,2763.9365234375,0.8993880748748779,1.0,0.0,3.0,1.0,0.0
17747460,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8644180297851562,0.3076815605163574,0.2778127193450928,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9194717407226562,0.3681658208370209,0.3492739498615265,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9236441254615784,0.372380793094635,0.2610023915767669,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8882911205291748,0.333932876586914,0.3170817792415619,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7432235479354858,0.1929094940423965,0.8747621774673462,285.0170593261719,284.95001220703125,297.04412841796875,295.43719482421875,297.1536865234375,297.2417907714844,285.0144958496094,1.0,0.4655089080333709,0.7512331008911133,0.7512331008911133,1.0,1.0,-2.496910333633423,1.112074851989746,1.3848354816436768,0.5428522229194641,0.9711704850196838,0.9711704850196838,0.0,109.70968627929688,83.0,56345.9140625,0.0,1287.2176513671875,1.0,280.04296875,283.6445617675781,298.4163818359375,302.03277587890625,293.1499938964844,293.1499938964844,279.75,32963.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236283659934998,1.0,0.0,0.0,3.741891622543335,3.7419161796569824,9.342771249976068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.728515625,0.0,1614.5361328125,1895.4371337890625,0.0,2689.216064453125,0.9235709309577942,1.0,0.0,3.0,1.0,0.0
17747520,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8644180297851562,0.3076815605163574,0.2778127193450928,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9194717407226562,0.3681658208370209,0.3492739498615265,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9236441254615784,0.372380793094635,0.2610023915767669,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8882911205291748,0.333932876586914,0.3170817792415619,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7432235479354858,0.1929094940423965,0.8747621774673462,285.0170593261719,284.95001220703125,297.04412841796875,295.43719482421875,297.1536865234375,297.2417907714844,285.0144958496094,1.0,0.4655089080333709,0.7512331008911133,0.7512331008911133,1.0,1.0,-2.496910333633423,1.112074851989746,1.3848354816436768,0.5428522229194641,0.9711704850196838,0.9711704850196838,0.0,109.70968627929688,83.0,56345.9140625,0.0,1287.2176513671875,1.0,280.04296875,283.6445617675781,298.4163818359375,302.03277587890625,293.1499938964844,293.1499938964844,279.75,32963.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236283659934998,1.0,0.0,0.0,3.741891622543335,3.7419161796569824,9.342771249976068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.728515625,0.0,1614.5361328125,1895.4371337890625,0.0,2689.216064453125,0.9235709309577942,1.0,0.0,3.0,1.0,0.0
17747580,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8990439176559448,0.3079345524311065,0.2778803408145904,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9612985253334044,0.3694324195384979,0.350251168012619,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9645480513572692,0.3729348480701446,0.2612556517124176,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.927248477935791,0.3352075219154358,0.318048894405365,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7719960808753967,0.1934484988451004,0.8756913542747498,284.8915405273437,284.95001220703125,297.0290222167969,295.42657470703125,297.14404296875,297.2367248535156,284.8955993652344,1.0,0.4578954577445984,0.7497183084487915,0.7497183084487915,1.0,1.0,-2.5007545948028564,1.1134752035140991,1.387279391288757,0.5435726642608643,0.8616159558296204,0.8616159558296204,0.0,98.6762924194336,86.0,56891.21484375,0.0,1244.912841796875,1.0,279.7569580078125,283.5152893066406,298.4490966796875,302.17095947265625,293.1499938964844,293.1499938964844,280.04998779296875,39345.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322299718856812,1.0,0.0,0.0,3.6144440174102783,3.614468336105346,8.717186119611142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.84375,0.0,1518.7550048828125,1895.4371337890625,0.0,2769.21435546875,0.9002029895782471,1.0,0.0,3.0,1.0,0.0
17747640,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8990439176559448,0.3079345524311065,0.2778803408145904,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9612985253334044,0.3694324195384979,0.350251168012619,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9645480513572692,0.3729348480701446,0.2612556517124176,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.927248477935791,0.3352075219154358,0.318048894405365,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7719960808753967,0.1934484988451004,0.8756913542747498,284.8915405273437,284.95001220703125,297.0290222167969,295.42657470703125,297.14404296875,297.2367248535156,284.8955993652344,1.0,0.4578954577445984,0.7497183084487915,0.7497183084487915,1.0,1.0,-2.5007545948028564,1.1134752035140991,1.387279391288757,0.5435726642608643,0.8616159558296204,0.8616159558296204,0.0,98.6762924194336,86.0,56891.21484375,0.0,1244.912841796875,1.0,279.7569580078125,283.5152893066406,298.4490966796875,302.17095947265625,293.1499938964844,293.1499938964844,280.04998779296875,39345.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322299718856812,1.0,0.0,0.0,3.6144440174102783,3.614468336105346,8.717186119611142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.84375,0.0,1518.7550048828125,1895.4371337890625,0.0,2769.21435546875,0.9002029895782471,1.0,0.0,3.0,1.0,0.0
17747700,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9130733013153076,0.3084181249141693,0.2779532670974731,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9754872918128968,0.3703263401985168,0.3507653772830963,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9781675338745116,0.3735310435295105,0.2614024877548218,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.943385124206543,0.3360779583454132,0.3185590207576751,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.783579409122467,0.1938420534133911,0.8763190507888794,285.0257263183594,284.95001220703125,297.0253295898437,295.4225769042969,297.142333984375,297.23663330078125,285.03131103515625,1.0,0.4559301137924194,0.7489609718322754,0.7489609718322754,1.0,1.0,-2.502997398376465,1.1143454313278198,1.388651967048645,0.5439274311065674,0.9528782963752748,0.9528782963752748,0.0,95.19344329833984,86.0,56224.25,0.0,1232.7764892578125,1.0,280.0014038085937,283.6604309082031,298.3897705078125,301.9564514160156,293.1499938964844,293.1499938964844,280.04998779296875,34167.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259255290031433,1.0,0.0,0.0,3.664813995361328,3.6648378372192383,8.96184019438806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.728515625,0.0,1535.9466552734375,1895.4371337890625,0.0,2710.5498046875,0.9093613028526306,1.0,0.0,3.0,1.0,0.0
17747760,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9262603521347046,0.3090744018554687,0.2784099876880646,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.986453652381897,0.3713779151439667,0.3516131937503814,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9886722564697266,0.374307632446289,0.2618350982666015,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9567189812660216,0.33709317445755,0.3193756639957428,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7936854958534241,0.1943367719650268,0.8779011368751526,285.020263671875,284.95001220703125,297.0243530273437,295.41943359375,297.14276123046875,297.23828125,285.0180969238281,1.0,0.4548247456550598,0.7481879591941833,0.7481879591941833,1.0,1.0,-2.507963895797729,1.116506576538086,1.3914573192596436,0.5450112819671631,0.97530996799469,0.97530996799469,0.0,92.64507293701172,104.0,56444.43359375,0.0,1227.8875732421875,1.0,280.042724609375,283.6451110839844,298.3983154296875,302.0173034667969,293.1499938964844,293.1499938964844,279.75,32892.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824120819568634,1.0,0.0,0.0,3.7473185062408447,3.747342824935913,9.369889539811992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.16796875,0.0,1620.291259765625,1895.4371337890625,0.0,2693.78759765625,0.9248956441879272,1.0,0.0,3.0,1.0,0.0
17747820,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.912548005580902,0.3092341125011444,0.2789513170719147,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9759410619735718,0.372561514377594,0.3530933558940887,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9778553247451782,0.3747857213020324,0.2624663114547729,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9441068172454834,0.3382787108421325,0.3208405673503876,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7837232351303101,0.1948037147521972,0.8812847137451172,284.8946533203125,284.95001220703125,297.0310363769531,295.4160461425781,297.14263916015625,297.2329406738281,284.8980712890625,1.0,0.4590725004673004,0.746641993522644,0.746641993522644,1.0,1.0,-2.516979694366455,1.120361566543579,1.396618127822876,0.5470355153083801,0.8682791590690613,0.8682791590690613,0.0,96.0666275024414,122.0,57160.5078125,0.0,1253.472900390625,1.0,279.75732421875,283.5110778808594,298.4391174316406,302.17303466796875,293.1499938964844,293.1499938964844,280.04998779296875,38916.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328301906585693,1.0,0.0,0.0,3.636329174041748,3.636353492736816,8.823068924357358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3388671875,0.0,1539.7525634765625,1895.4371337890625,0.0,2774.8076171875,0.9046090245246888,1.0,0.0,3.0,1.0,0.0
17747880,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.912548005580902,0.3092341125011444,0.2789513170719147,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9759410619735718,0.372561514377594,0.3530933558940887,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9778553247451782,0.3747857213020324,0.2624663114547729,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9441068172454834,0.3382787108421325,0.3208405673503876,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7837232351303101,0.1948037147521972,0.8812847137451172,284.8946533203125,284.95001220703125,297.0310363769531,295.4160461425781,297.14263916015625,297.2329406738281,284.8980712890625,1.0,0.4590725004673004,0.746641993522644,0.746641993522644,1.0,1.0,-2.516979694366455,1.120361566543579,1.396618127822876,0.5470355153083801,0.8682791590690613,0.8682791590690613,0.0,96.0666275024414,122.0,57160.5078125,0.0,1253.472900390625,1.0,279.75732421875,283.5110778808594,298.4391174316406,302.17303466796875,293.1499938964844,293.1499938964844,280.04998779296875,38916.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328301906585693,1.0,0.0,0.0,3.636329174041748,3.636353492736816,8.823068924357358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3388671875,0.0,1539.7525634765625,1895.4371337890625,0.0,2774.8076171875,0.9046090245246888,1.0,0.0,3.0,1.0,0.0
17747940,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8829206824302673,0.3101863861083984,0.2798863351345062,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9451571106910706,0.3743510544300079,0.3549089133739471,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9468388557434082,0.37600177526474,0.2633804976940155,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9111025929450988,0.3400000333786011,0.3226136565208435,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7595716118812561,0.1955225616693496,0.8856174349784851,285.0284423828125,284.95001220703125,297.04998779296875,295.416748046875,297.15118408203125,297.2332763671875,285.0262756347656,1.0,0.4674567878246307,0.74509596824646,0.74509596824646,1.0,1.0,-2.5287117958068848,1.1255289316177368,1.4031829833984375,0.5496573448181152,0.989005446434021,0.989005446434021,0.0,105.0912094116211,140.0,56806.4921875,0.0,1306.7393798828125,1.0,280.0431823730469,283.6444091796875,298.39715576171875,302.03485107421875,293.1499938964844,293.1499938964844,279.75,32700.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250707387924194,1.0,0.0,0.0,3.772749662399292,3.77277421951294,9.497499036115188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.3076171875,0.0,1648.553955078125,1895.4371337890625,0.0,2702.608642578125,0.9304025769233704,1.0,0.0,3.0,1.0,0.0
17748000,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8829206824302673,0.3101863861083984,0.2798863351345062,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9451571106910706,0.3743510544300079,0.3549089133739471,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9468388557434082,0.37600177526474,0.2633804976940155,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9111025929450988,0.3400000333786011,0.3226136565208435,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7595716118812561,0.1955225616693496,0.8856174349784851,285.0284423828125,284.95001220703125,297.04998779296875,295.416748046875,297.15118408203125,297.2332763671875,285.0262756347656,1.0,0.4674567878246307,0.74509596824646,0.74509596824646,1.0,1.0,-2.5287117958068848,1.1255289316177368,1.4031829833984375,0.5496573448181152,0.989005446434021,0.989005446434021,0.0,105.0912094116211,140.0,56806.4921875,0.0,1306.7393798828125,1.0,280.0431823730469,283.6444091796875,298.39715576171875,302.03485107421875,293.1499938964844,293.1499938964844,279.75,32700.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250707387924194,1.0,0.0,0.0,3.772749662399292,3.77277421951294,9.497499036115188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.3076171875,0.0,1648.553955078125,1895.4371337890625,0.0,2702.608642578125,0.9304025769233704,1.0,0.0,3.0,1.0,0.0
17748060,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8503383994102478,0.3101093769073486,0.2805919051170349,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9060164093971252,0.375326931476593,0.3565889894962311,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.906985640525818,0.3762735426425934,0.2641612887382507,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8769475817680359,0.3409698009490967,0.3242695033550262,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7333465218544006,0.1957633048295974,0.8898395895957947,284.89361572265625,284.95001220703125,297.07550048828125,295.4197082519531,297.1587829589844,297.2264404296875,284.8974304199219,1.0,0.478320449590683,0.7433550357818604,0.7433550357818604,1.0,1.0,-2.5395853519439697,1.130189299583435,1.4093959331512451,0.5521453022956848,0.8791559338569641,0.8791559338569641,0.0,118.06741333007812,158.0,57645.203125,0.0,1376.4935302734375,1.0,279.7566223144531,283.49951171875,298.446044921875,302.2079467773437,293.1499938964844,293.1499938964844,280.04998779296875,38676.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343852758407593,1.0,0.0,0.0,3.6776235103607178,3.677648305892944,9.024597602547146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.1298828125,0.0,1584.2950439453125,1895.4371337890625,0.0,2789.3046875,0.9135899543762208,1.0,0.0,3.0,1.0,0.0
17748120,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8503383994102478,0.3101093769073486,0.2805919051170349,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9060164093971252,0.375326931476593,0.3565889894962311,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.906985640525818,0.3762735426425934,0.2641612887382507,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8769475817680359,0.3409698009490967,0.3242695033550262,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7333465218544006,0.1957633048295974,0.8898395895957947,284.89361572265625,284.95001220703125,297.07550048828125,295.4197082519531,297.1587829589844,297.2264404296875,284.8974304199219,1.0,0.478320449590683,0.7433550357818604,0.7433550357818604,1.0,1.0,-2.5395853519439697,1.130189299583435,1.4093959331512451,0.5521453022956848,0.8791559338569641,0.8791559338569641,0.0,118.06741333007812,158.0,57645.203125,0.0,1376.4935302734375,1.0,279.7566223144531,283.49951171875,298.446044921875,302.2079467773437,293.1499938964844,293.1499938964844,280.04998779296875,38676.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343852758407593,1.0,0.0,0.0,3.6776235103607178,3.677648305892944,9.024597602547146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.1298828125,0.0,1584.2950439453125,1895.4371337890625,0.0,2789.3046875,0.9135899543762208,1.0,0.0,3.0,1.0,0.0
17748180,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8231187462806702,0.3108574151992798,0.281542956829071,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8749577403068542,0.376924455165863,0.3584398925304413,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8753606677055359,0.3773027062416076,0.2651030421257019,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.848053514957428,0.3424908220767975,0.3260711431503296,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7100073099136353,0.1962616890668869,0.8942461013793945,285.03228759765625,284.95001220703125,297.1012878417969,295.4228515625,297.1698303222656,297.2255249023437,285.0303039550781,1.0,0.490520030260086,0.7416141033172607,0.7416141033172607,1.0,1.0,-2.5515360832214355,1.1353797912597656,1.4161564111709597,0.5547738075256348,1.0,1.0,0.0,133.04183959960938,161.0,57272.078125,0.0,1456.9405517578125,1.0,280.04345703125,283.63751220703125,298.405517578125,302.0722351074219,293.1499938964844,293.1499938964844,279.75,32760.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827072262763977,1.0,0.0,0.0,3.8109967708587646,3.8110218048095694,9.691041213955032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.7431640625,0.0,1694.4605712890625,1895.4371337890625,0.0,2721.208251953125,0.9391084909439088,1.0,0.0,3.0,1.0,0.0
17748240,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8231187462806702,0.3108574151992798,0.281542956829071,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8749577403068542,0.376924455165863,0.3584398925304413,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8753606677055359,0.3773027062416076,0.2651030421257019,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.848053514957428,0.3424908220767975,0.3260711431503296,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7100073099136353,0.1962616890668869,0.8942461013793945,285.03228759765625,284.95001220703125,297.1012878417969,295.4228515625,297.1698303222656,297.2255249023437,285.0303039550781,1.0,0.490520030260086,0.7416141033172607,0.7416141033172607,1.0,1.0,-2.5515360832214355,1.1353797912597656,1.4161564111709597,0.5547738075256348,1.0,1.0,0.0,133.04183959960938,161.0,57272.078125,0.0,1456.9405517578125,1.0,280.04345703125,283.63751220703125,298.405517578125,302.0722351074219,293.1499938964844,293.1499938964844,279.75,32760.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827072262763977,1.0,0.0,0.0,3.8109967708587646,3.8110218048095694,9.691041213955032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.7431640625,0.0,1694.4605712890625,1895.4371337890625,0.0,2721.208251953125,0.9391084909439088,1.0,0.0,3.0,1.0,0.0
17748300,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8143534064292908,0.310871958732605,0.2820082902908325,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8652984499931335,0.3774500787258148,0.3593585193157196,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8654673099517822,0.377496987581253,0.2655765414237976,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8392388224601746,0.3430015742778778,0.3269588947296142,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7017444968223572,0.1963677406311035,0.8962969183921814,284.8830261230469,284.95001220703125,297.11431884765625,295.424560546875,297.1741638183594,297.22296142578125,284.8751220703125,1.0,0.4950050413608551,0.7407436370849609,0.7407436370849609,1.0,1.0,-2.557305097579956,1.1378505229949951,1.4194544553756714,0.556130051612854,0.9086513519287108,0.9086513519287108,0.0,138.83364868164062,161.0,58309.5625,0.0,1489.7708740234375,1.0,279.79449462890625,283.4654846191406,298.46405029296875,302.30523681640625,293.1499938964844,293.1499938964844,279.75,36142.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341429233551025,1.0,0.0,0.0,3.807526588439941,3.807552337646485,9.673400427345769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.1953125,0.0,1716.7017822265625,1895.4371337890625,0.0,2787.044921875,0.9387722611427308,1.0,0.0,3.0,1.0,0.0
17748360,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8065026998519897,0.3106295168399811,0.2820303738117218,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8573063611984253,0.3777413964271545,0.3598867654800415,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8572100400924683,0.3774283826351166,0.2657199800014496,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8319358825683594,0.3432940244674682,0.3274855613708496,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6946772933006287,0.1963211745023727,0.8972294926643372,284.88836669921875,284.95001220703125,297.1274108886719,295.4263000488281,297.17730712890625,297.2180480957031,284.891845703125,1.0,0.498728334903717,0.7398197054862976,0.7398197054862976,1.0,1.0,-2.5598952770233154,1.1387884616851809,1.4211069345474243,0.5566317439079285,0.8877884149551392,0.8877884149551392,0.0,143.87820434570312,164.0,58115.1875,0.0,1515.22216796875,1.0,279.75665283203125,283.4831237792969,298.4535827636719,302.2467041015625,293.1499938964844,293.1499938964844,280.04998779296875,38604.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365494608879089,1.0,0.0,0.0,3.723955392837525,3.72398042678833,9.253418511434576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.52734375,0.0,1636.8984375,1895.4371337890625,0.0,2809.494384765625,0.923664391040802,1.0,0.0,3.0,1.0,0.0
17748420,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7960546612739563,0.3113189935684204,0.282622367143631,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.847329318523407,0.3792506754398346,0.3613383769989013,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8468149900436401,0.3783864676952362,0.2663772404193878,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8226983547210693,0.3447208702564239,0.328882485628128,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6854738593101501,0.1967187523841858,0.899688720703125,285.031982421875,284.95001220703125,297.1539306640625,295.4300842285156,297.1887512207031,297.21728515625,285.0304260253906,1.0,0.5047529339790344,0.737971842288971,0.737971842288971,1.0,1.0,-2.567768096923828,1.141969919204712,1.4257981777191162,0.5581823587417603,1.0,1.0,0.0,151.36399841308594,152.0,57594.22265625,0.0,1558.5567626953125,1.0,280.0437316894531,283.6291809082031,298.41168212890625,302.1013488769531,293.1499938964844,293.1499938964844,279.75,33216.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290468454360962,1.0,0.0,0.0,3.841043710708618,3.841069221496582,9.84445819085522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.177734375,0.0,1734.36279296875,1895.4371337890625,0.0,2739.57470703125,0.9460749626159668,1.0,0.0,3.0,1.0,0.0
17748480,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7960546612739563,0.3113189935684204,0.282622367143631,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.847329318523407,0.3792506754398346,0.3613383769989013,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8468149900436401,0.3783864676952362,0.2663772404193878,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8226983547210693,0.3447208702564239,0.328882485628128,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6854738593101501,0.1967187523841858,0.899688720703125,285.031982421875,284.95001220703125,297.1539306640625,295.4300842285156,297.1887512207031,297.21728515625,285.0304260253906,1.0,0.5047529339790344,0.737971842288971,0.737971842288971,1.0,1.0,-2.567768096923828,1.141969919204712,1.4257981777191162,0.5581823587417603,1.0,1.0,0.0,151.36399841308594,152.0,57594.22265625,0.0,1558.5567626953125,1.0,280.0437316894531,283.6291809082031,298.41168212890625,302.1013488769531,293.1499938964844,293.1499938964844,279.75,33216.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290468454360962,1.0,0.0,0.0,3.841043710708618,3.841069221496582,9.84445819085522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.177734375,0.0,1734.36279296875,1895.4371337890625,0.0,2739.57470703125,0.9460749626159668,1.0,0.0,3.0,1.0,0.0
17748540,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7962973117828369,0.3111309111118316,0.2827309370040893,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.848220705986023,0.3800579011440277,0.3623433709144592,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8472618460655212,0.3785224556922912,0.2666825652122497,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8235793709754944,0.3455059230327606,0.3298480212688446,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.685831606388092,0.1967695653438568,0.9005534648895264,284.8852844238281,284.95001220703125,297.1808776855469,295.4342041015625,297.1971435546875,297.21075439453125,284.8881225585937,1.0,0.5048032402992249,0.7361239194869995,0.7361239194869995,1.0,1.0,-2.5716824531555176,1.143211841583252,1.4284706115722656,0.5588782429695129,0.8918338418006897,0.8918338418006897,0.0,151.4157257080078,140.0,58389.9921875,0.0,1564.1044921875,1.0,279.7569274902344,283.47174072265625,298.45880126953125,302.2702331542969,293.1499938964844,293.1499938964844,280.04998779296875,38689.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380125761032104,1.0,0.0,0.0,3.753632068634033,3.753657579421997,9.401490501659282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.5654296875,0.0,1672.24609375,1895.4371337890625,0.0,2823.152587890625,0.9302325248718262,1.0,0.0,3.0,1.0,0.0
17748600,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7962973117828369,0.3111309111118316,0.2827309370040893,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.848220705986023,0.3800579011440277,0.3623433709144592,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8472618460655212,0.3785224556922912,0.2666825652122497,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8235793709754944,0.3455059230327606,0.3298480212688446,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.685831606388092,0.1967695653438568,0.9005534648895264,284.8852844238281,284.95001220703125,297.1808776855469,295.4342041015625,297.1971435546875,297.21075439453125,284.8881225585937,1.0,0.5048032402992249,0.7361239194869995,0.7361239194869995,1.0,1.0,-2.5716824531555176,1.143211841583252,1.4284706115722656,0.5588782429695129,0.8918338418006897,0.8918338418006897,0.0,151.4157257080078,140.0,58389.9921875,0.0,1564.1044921875,1.0,279.7569274902344,283.47174072265625,298.45880126953125,302.2702331542969,293.1499938964844,293.1499938964844,280.04998779296875,38689.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380125761032104,1.0,0.0,0.0,3.753632068634033,3.753657579421997,9.401490501659282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.5654296875,0.0,1672.24609375,1895.4371337890625,0.0,2823.152587890625,0.9302325248718262,1.0,0.0,3.0,1.0,0.0
17748660,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8044747114181519,0.3119436800479889,0.2829458117485046,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8570064902305603,0.3816270232200622,0.3633413314819336,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8555905222892761,0.3795376121997833,0.2670082449913025,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8317712545394897,0.3469659388065338,0.3307720422744751,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6930580735206604,0.1972324103116989,0.9008846282958984,285.0296630859375,284.95001220703125,297.20831298828125,295.43878173828125,297.2098083496094,297.21148681640625,285.0284423828125,1.0,0.5015522837638855,0.7343845367431641,0.7343845367431641,1.0,1.0,-2.575033187866211,1.1442428827285769,1.4307904243469238,0.5592889785766602,1.0,1.0,0.0,146.2637939453125,128.0,57744.6171875,0.0,1546.068115234375,1.0,280.0435485839844,283.62188720703125,298.41815185546875,302.1186828613281,293.1499938964844,293.1499938964844,279.75,33536.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300465941429138,1.0,0.0,0.0,3.858035087585449,3.858060598373413,9.9317458079895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.3984375,0.0,1757.6824951171875,1895.4371337890625,0.0,2748.87939453125,0.9501565098762512,1.0,0.0,3.0,1.0,0.0
17748720,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8044747114181519,0.3119436800479889,0.2829458117485046,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8570064902305603,0.3816270232200622,0.3633413314819336,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8555905222892761,0.3795376121997833,0.2670082449913025,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8317712545394897,0.3469659388065338,0.3307720422744751,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6930580735206604,0.1972324103116989,0.9008846282958984,285.0296630859375,284.95001220703125,297.20831298828125,295.43878173828125,297.2098083496094,297.21148681640625,285.0284423828125,1.0,0.5015522837638855,0.7343845367431641,0.7343845367431641,1.0,1.0,-2.575033187866211,1.1442428827285769,1.4307904243469238,0.5592889785766602,1.0,1.0,0.0,146.2637939453125,128.0,57744.6171875,0.0,1546.068115234375,1.0,280.0435485839844,283.62188720703125,298.41815185546875,302.1186828613281,293.1499938964844,293.1499938964844,279.75,33536.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300465941429138,1.0,0.0,0.0,3.858035087585449,3.858060598373413,9.9317458079895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.3984375,0.0,1757.6824951171875,1895.4371337890625,0.0,2748.87939453125,0.9501565098762512,1.0,0.0,3.0,1.0,0.0
