time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8167619109153748,0.3119401335716247,0.2829225361347198,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8708896636962891,0.382546067237854,0.364139199256897,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8689168691635132,0.3797479569911957,0.2671408951282501,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8445042371749878,0.3478044867515564,0.331483393907547,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7044838070869446,0.1973984092473983,0.9007887244224548,284.8850402832031,284.95001220703125,297.2362976074219,295.4438171386719,297.2195739746094,297.2066650390625,284.8880920410156,1.0,0.4963668286800384,0.7326451539993286,0.7326451539993286,1.0,1.0,-2.5768702030181885,1.144513726234436,1.432356595993042,0.5594406723976135,0.8936274647712708,0.8936274647712708,0.0,138.5595245361328,116.0,58495.18359375,0.0,1514.7216796875,1.0,279.75665283203125,283.4671325683594,298.46600341796875,302.28399658203125,293.1499938964844,293.1499938964844,280.04998779296875,38830.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384766578674316,1.0,0.0,0.0,3.764734268188477,3.76476001739502,9.45718625189329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.3359375,0.0,1686.4437255859375,1895.4371337890625,0.0,2827.486083984375,0.9329450726509094,1.0,0.0,3.0,1.0,0.0
17748840,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8167619109153748,0.3119401335716247,0.2829225361347198,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8708896636962891,0.382546067237854,0.364139199256897,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8689168691635132,0.3797479569911957,0.2671408951282501,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8445042371749878,0.3478044867515564,0.331483393907547,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7044838070869446,0.1973984092473983,0.9007887244224548,284.8850402832031,284.95001220703125,297.2362976074219,295.4438171386719,297.2195739746094,297.2066650390625,284.8880920410156,1.0,0.4963668286800384,0.7326451539993286,0.7326451539993286,1.0,1.0,-2.5768702030181885,1.144513726234436,1.432356595993042,0.5594406723976135,0.8936274647712708,0.8936274647712708,0.0,138.5595245361328,116.0,58495.18359375,0.0,1514.7216796875,1.0,279.75665283203125,283.4671325683594,298.46600341796875,302.28399658203125,293.1499938964844,293.1499938964844,280.04998779296875,38830.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384766578674316,1.0,0.0,0.0,3.764734268188477,3.76476001739502,9.45718625189329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.3359375,0.0,1686.4437255859375,1895.4371337890625,0.0,2827.486083984375,0.9329450726509094,1.0,0.0,3.0,1.0,0.0
17748900,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8241007328033447,0.3123033344745636,0.2828311622142792,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8796795010566711,0.3832750022411346,0.3644406497478485,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8773921728134155,0.3801565766334533,0.2671195268630981,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8525692820549011,0.3484522998332977,0.3317318856716156,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7114836573600769,0.1976118832826614,0.9003804922103882,285.0270690917969,284.95001220703125,297.25048828125,295.446533203125,297.2258605957031,297.2065734863281,285.0331726074219,1.0,0.4932283163070678,0.7317754626274109,0.7317754626274109,1.0,1.0,-2.5769009590148926,1.1442387104034424,1.4326621294021606,0.5592072606086731,0.988971471786499,0.988971471786499,0.0,134.0576171875,116.0,57697.33984375,0.0,1494.9935302734375,1.0,280.0047912597656,283.6236572265625,298.4136047363281,302.0702514648437,293.1499938964844,293.1499938964844,280.04998779296875,34479.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321702480316162,1.0,0.0,0.0,3.801528215408325,3.80155348777771,9.642945997256902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.333984375,0.0,1696.5235595703125,1895.4371337890625,0.0,2768.65771484375,0.9400846362113952,1.0,0.0,3.0,1.0,0.0
17748960,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8335824012756348,0.3129211962223053,0.2831268310546875,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8910213708877563,0.3842292129993438,0.3650698065757751,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8884478211402893,0.3808100819587707,0.267374187707901,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8630796074867249,0.3493002951145172,0.3322694897651672,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.719912052154541,0.1979710012674331,0.9007918238639832,285.0310363769531,284.95001220703125,297.2648620605469,295.44940185546875,297.2335205078125,297.20880126953125,285.0301513671875,1.0,0.489965409040451,0.7309488654136658,0.7309488654136658,1.0,1.0,-2.579455852508545,1.145177721977234,1.4342782497406006,0.5596414804458618,1.0,1.0,0.0,128.91433715820312,104.0,57827.7421875,0.0,1475.802734375,1.0,280.0433959960937,283.6193542480469,298.4273986816406,302.1326599121094,293.1499938964844,293.1499938964844,279.75,33672.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302389979362488,1.0,0.0,0.0,3.865733146667481,3.865758895874024,9.97142024061759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.474609375,0.0,1768.2445068359375,1895.4371337890625,0.0,2750.6708984375,0.9520689249038696,1.0,0.0,3.0,1.0,0.0
17749020,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8550203442573547,0.3130473494529724,0.2831372022628784,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9174233078956604,0.385239839553833,0.3658614754676819,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.913831889629364,0.3810519874095917,0.2674581110477447,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8872278928756714,0.3501593768596649,0.3329037129878998,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7378950715065002,0.1982283294200897,0.9006457924842834,284.88409423828125,284.95001220703125,297.2940979003906,295.4555358886719,297.244384765625,297.205078125,284.8875427246094,1.0,0.4828808009624481,0.7292957901954651,0.7292957901954651,1.0,1.0,-2.5811142921447754,1.145376205444336,1.4357380867004397,0.5597494840621948,0.8953696489334106,0.8953696489334106,0.0,118.57119750976562,92.0,58594.80078125,0.0,1432.506103515625,1.0,279.7558898925781,283.46221923828125,298.4776306152344,302.3014221191406,293.1499938964844,293.1499938964844,280.04998779296875,38835.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385617136955261,1.0,0.0,0.0,3.7750184535980233,3.775044202804565,9.508925700174586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.1103515625,0.0,1698.69775390625,1895.4371337890625,0.0,2828.280029296875,0.9352047443389891,1.0,0.0,3.0,1.0,0.0
17749080,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8550203442573547,0.3130473494529724,0.2831372022628784,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9174233078956604,0.385239839553833,0.3658614754676819,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.913831889629364,0.3810519874095917,0.2674581110477447,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8872278928756714,0.3501593768596649,0.3329037129878998,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7378950715065002,0.1982283294200897,0.9006457924842834,284.88409423828125,284.95001220703125,297.2940979003906,295.4555358886719,297.244384765625,297.205078125,284.8875427246094,1.0,0.4828808009624481,0.7292957901954651,0.7292957901954651,1.0,1.0,-2.5811142921447754,1.145376205444336,1.4357380867004397,0.5597494840621948,0.8953696489334106,0.8953696489334106,0.0,118.57119750976562,92.0,58594.80078125,0.0,1432.506103515625,1.0,279.7558898925781,283.46221923828125,298.4776306152344,302.3014221191406,293.1499938964844,293.1499938964844,280.04998779296875,38835.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385617136955261,1.0,0.0,0.0,3.7750184535980233,3.775044202804565,9.508925700174586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.1103515625,0.0,1698.69775390625,1895.4371337890625,0.0,2828.280029296875,0.9352047443389891,1.0,0.0,3.0,1.0,0.0
17749140,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8854607939720154,0.314102292060852,0.2833524942398071,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9553017616271972,0.386980801820755,0.3667857348918915,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9511271119117736,0.3821362555027008,0.2676562964916229,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.921483874320984,0.3516687154769897,0.3336355090141296,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7628229260444641,0.1988657414913177,0.9006627202033997,285.0341491699219,284.95001220703125,297.3240051269531,295.4623107910156,297.2592468261719,297.20782470703125,285.03338623046875,1.0,0.4753023087978363,0.7276426553726196,0.7276426553726196,1.0,1.0,-2.5836143493652344,1.1459999084472656,1.4376143217086792,0.5599150061607361,1.0,1.0,0.0,107.39383697509766,95.0,57912.2578125,0.0,1386.580078125,1.0,280.0436706542969,283.6183166503906,298.4398498535156,302.1504821777344,293.1499938964844,293.1499938964844,279.75,33788.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302133679389954,1.0,0.0,0.0,3.8726067543029785,3.8726325035095215,1.00069121344859e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.5126953125,0.0,1777.661376953125,1895.4371337890625,0.0,2750.43212890625,0.9536327123641968,1.0,0.0,3.0,1.0,0.0
17749200,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8854607939720154,0.314102292060852,0.2833524942398071,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9553017616271972,0.386980801820755,0.3667857348918915,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9511271119117736,0.3821362555027008,0.2676562964916229,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.921483874320984,0.3516687154769897,0.3336355090141296,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7628229260444641,0.1988657414913177,0.9006627202033997,285.0341491699219,284.95001220703125,297.3240051269531,295.4623107910156,297.2592468261719,297.20782470703125,285.03338623046875,1.0,0.4753023087978363,0.7276426553726196,0.7276426553726196,1.0,1.0,-2.5836143493652344,1.1459999084472656,1.4376143217086792,0.5599150061607361,1.0,1.0,0.0,107.39383697509766,95.0,57912.2578125,0.0,1386.580078125,1.0,280.0436706542969,283.6183166503906,298.4398498535156,302.1504821777344,293.1499938964844,293.1499938964844,279.75,33788.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302133679389954,1.0,0.0,0.0,3.8726067543029785,3.8726325035095215,1.00069121344859e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.5126953125,0.0,1777.661376953125,1895.4371337890625,0.0,2750.43212890625,0.9536327123641968,1.0,0.0,3.0,1.0,0.0
17749260,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9047422409057616,0.3142516911029815,0.2835756838321686,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9761892557144164,0.388014405965805,0.367796391248703,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9719198942184448,0.3823918402194977,0.2678917348384857,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.944682240486145,0.3525311052799225,0.3344654142856598,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7791438102722168,0.1991592794656753,0.9016109704971312,284.8883972167969,284.95001220703125,297.35467529296875,295.4697265625,297.2709655761719,297.2044372558594,284.891357421875,1.0,0.472232311964035,0.7259653806686401,0.7259653806686401,1.0,1.0,-2.587520837783813,1.1472545862197876,1.440266251564026,0.5605323314666748,0.90089213848114,0.90089213848114,0.0,101.84166717529295,98.0,58752.47265625,0.0,1367.1683349609375,1.0,279.7565612792969,283.4605407714844,298.49151611328125,302.3235778808594,293.1499938964844,293.1499938964844,279.45001220703125,38634.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385212421417236,1.0,0.0,0.0,3.7880663871765137,3.7880921363830566,9.57477141128038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.4833984375,0.0,1712.724853515625,1895.4371337890625,0.0,2827.902099609375,0.9380162954330444,1.0,0.0,3.0,1.0,0.0
17749320,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9047422409057616,0.3142516911029815,0.2835756838321686,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9761892557144164,0.388014405965805,0.367796391248703,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9719198942184448,0.3823918402194977,0.2678917348384857,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.944682240486145,0.3525311052799225,0.3344654142856598,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7791438102722168,0.1991592794656753,0.9016109704971312,284.8883972167969,284.95001220703125,297.35467529296875,295.4697265625,297.2709655761719,297.2044372558594,284.891357421875,1.0,0.472232311964035,0.7259653806686401,0.7259653806686401,1.0,1.0,-2.587520837783813,1.1472545862197876,1.440266251564026,0.5605323314666748,0.90089213848114,0.90089213848114,0.0,101.84166717529295,98.0,58752.47265625,0.0,1367.1683349609375,1.0,279.7565612792969,283.4605407714844,298.49151611328125,302.3235778808594,293.1499938964844,293.1499938964844,279.45001220703125,38634.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385212421417236,1.0,0.0,0.0,3.7880663871765137,3.7880921363830566,9.57477141128038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.4833984375,0.0,1712.724853515625,1895.4371337890625,0.0,2827.902099609375,0.9380162954330444,1.0,0.0,3.0,1.0,0.0
17749380,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9113193154335022,0.3142118453979492,0.2834013998508453,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9827184081077576,0.3888229131698608,0.3684397041797638,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9780756831169128,0.3824194967746734,0.2678136527538299,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9524261951446532,0.3531689941883087,0.3349571824073791,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7846388220787048,0.199245885014534,0.9016443490982056,284.88787841796875,284.95001220703125,297.3861694335937,295.4779052734375,297.281982421875,297.1991882324219,284.8910827636719,1.0,0.4712848365306854,0.7242881655693054,0.7242881655693054,1.0,1.0,-2.58862042427063,1.14717435836792,1.4414459466934204,0.5603628754615784,0.8319606781005859,0.8319606781005859,0.0,100.14564514160156,116.0,58796.0703125,0.0,1361.1085205078125,1.0,279.4577941894531,283.4476013183594,298.4834289550781,302.3280639648437,293.1499938964844,293.1499938964844,279.75,41429.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422998785972595,1.0,0.0,0.0,3.5207018852233887,3.520725727081299,8.270882290162263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.0703125,0.0,1433.2073974609375,1895.4371337890625,0.0,2863.21044921875,0.8821015954017639,1.0,0.0,3.0,1.0,0.0
17749440,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9113193154335022,0.3142118453979492,0.2834013998508453,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9827184081077576,0.3888229131698608,0.3684397041797638,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9780756831169128,0.3824194967746734,0.2678136527538299,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9524261951446532,0.3531689941883087,0.3349571824073791,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7846388220787048,0.199245885014534,0.9016443490982056,284.88787841796875,284.95001220703125,297.3861694335937,295.4779052734375,297.281982421875,297.1991882324219,284.8910827636719,1.0,0.4712848365306854,0.7242881655693054,0.7242881655693054,1.0,1.0,-2.58862042427063,1.14717435836792,1.4414459466934204,0.5603628754615784,0.8319606781005859,0.8319606781005859,0.0,100.14564514160156,116.0,58796.0703125,0.0,1361.1085205078125,1.0,279.4577941894531,283.4476013183594,298.4834289550781,302.3280639648437,293.1499938964844,293.1499938964844,279.75,41429.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422998785972595,1.0,0.0,0.0,3.5207018852233887,3.520725727081299,8.270882290162263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.0703125,0.0,1433.2073974609375,1895.4371337890625,0.0,2863.21044921875,0.8821015954017639,1.0,0.0,3.0,1.0,0.0
17749500,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9049059152603148,0.3147298395633697,0.2837167680263519,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9772672057151794,0.3896717131137848,0.3691153228282928,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9721314907073976,0.3829478919506073,0.2680698931217193,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9458175897598268,0.353890597820282,0.3355303704738617,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7794638872146606,0.1995151489973068,0.9026848077774048,285.0178527832031,284.95001220703125,297.4022216796875,295.4822692871094,297.28985595703125,297.2004699707031,285.0220947265625,1.0,0.4734226763248443,0.7234495282173157,0.7234495282173157,1.0,1.0,-2.592050790786743,1.1485192775726318,1.443531513214111,0.5609383583068848,0.918392777442932,0.918392777442932,0.0,102.00038146972656,116.0,58188.4765625,0.0,1373.7359619140625,1.0,279.69854736328125,283.5867004394531,298.4351501464844,302.1202392578125,293.1499938964844,293.1499938964844,279.75,34901.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346272706985474,1.0,0.0,0.0,3.570796489715576,3.570819616317749,8.507922188982775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.1806640625,0.0,1438.7850341796875,1895.4371337890625,0.0,2791.5615234375,0.8891156315803528,1.0,0.0,3.0,1.0,0.0
17749560,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8948584198951721,0.3153352737426758,0.2843825221061706,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9673433303833008,0.390625,0.3701252937316894,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9615872502326964,0.3835877478122711,0.2686004340648651,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.934283435344696,0.3547101020812988,0.3364147245883941,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7709362506866455,0.1998577713966369,0.9047382473945618,285.0099792480469,284.95001220703125,297.4184875488281,295.48681640625,297.2984313964844,297.2029113769531,285.00848388671875,1.0,0.4767532348632812,0.7225971221923828,0.7225971221923828,1.0,1.0,-2.59822940826416,1.1511578559875488,1.4470716714859009,0.562249481678009,0.935668408870697,0.935668408870697,0.0,105.32235717773438,134.0,58434.7890625,0.0,1396.47216796875,1.0,279.7419738769531,283.5715637207031,298.45562744140625,302.1928100585937,293.1499938964844,293.1499938964844,279.45001220703125,33392.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832047164440155,1.0,0.0,0.0,3.648326396942138,3.6483500003814697,8.881384587766661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.62109375,0.0,1511.8101806640625,1895.4371337890625,0.0,2767.510986328125,0.9029377102851868,1.0,0.0,3.0,1.0,0.0
17749620,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8653127551078796,0.3154045343399048,0.2851041555404663,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9336757659912108,0.3916113972663879,0.3716978430747986,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9266470670700072,0.3838107883930206,0.2692557573318481,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9007195830345154,0.3555035293102264,0.337789386510849,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.746665358543396,0.2000283002853393,0.9081206917762756,284.91436767578125,284.95001220703125,297.4517517089844,295.4965515136719,297.3111572265625,297.1993408203125,284.9172668457031,1.0,0.4857061207294464,0.7208923697471619,0.7208923697471619,1.0,1.0,-2.607495069503784,1.1549296379089355,1.4525655508041382,0.5641777515411377,0.8522425889968872,0.8522425889968872,0.0,116.06480407714844,152.0,59113.0625,0.0,1456.36279296875,1.0,279.4577331542969,283.4637451171875,298.5136108398437,302.36505126953125,293.1499938964844,293.1499938964844,279.75,38731.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394502401351929,1.0,0.0,0.0,3.525506496429444,3.525529623031616,8.29347072794917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.9189453125,0.0,1418.7677001953125,1895.4371337890625,0.0,2836.5791015625,0.8803286552429199,1.0,0.0,3.0,1.0,0.0
17749680,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8653127551078796,0.3154045343399048,0.2851041555404663,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9336757659912108,0.3916113972663879,0.3716978430747986,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9266470670700072,0.3838107883930206,0.2692557573318481,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9007195830345154,0.3555035293102264,0.337789386510849,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.746665358543396,0.2000283002853393,0.9081206917762756,284.91436767578125,284.95001220703125,297.4517517089844,295.4965515136719,297.3111572265625,297.1993408203125,284.9172668457031,1.0,0.4857061207294464,0.7208923697471619,0.7208923697471619,1.0,1.0,-2.607495069503784,1.1549296379089355,1.4525655508041382,0.5641777515411377,0.8522425889968872,0.8522425889968872,0.0,116.06480407714844,152.0,59113.0625,0.0,1456.36279296875,1.0,279.4577331542969,283.4637451171875,298.5136108398437,302.36505126953125,293.1499938964844,293.1499938964844,279.75,38731.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394502401351929,1.0,0.0,0.0,3.525506496429444,3.525529623031616,8.29347072794917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.9189453125,0.0,1418.7677001953125,1895.4371337890625,0.0,2836.5791015625,0.8803286552429199,1.0,0.0,3.0,1.0,0.0
17749740,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8374832272529602,0.3161688148975372,0.2860873341560364,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8994312882423401,0.3931545615196228,0.373494803905487,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8929328918457031,0.3846869468688965,0.2701007723808288,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8705043792724609,0.3567916750907898,0.3393638730049133,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7237255573272705,0.2004306614398956,0.9119754433631896,285.0221252441406,284.95001220703125,297.4859619140625,295.5071716308594,297.3270263671875,297.2005615234375,285.0196228027344,1.0,0.4966681003570556,0.7191875576972961,0.7191875576972961,1.0,1.0,-2.6183693408966064,1.159481406211853,1.458887815475464,0.5663795471191406,0.9590343832969666,0.9590343832969666,0.0,129.65023803710938,170.0,58892.97265625,0.0,1531.5546875,1.0,279.7424011230469,283.571533203125,298.4887390136719,302.254638671875,293.1499938964844,293.1499938964844,279.45001220703125,32506.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321330547332764,1.0,0.0,0.0,3.678822040557861,3.678845882415772,9.03048089639924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.47265625,0.0,1539.1273193359375,1895.4371337890625,0.0,2768.311279296875,0.909022092819214,1.0,0.0,3.0,1.0,0.0
17749800,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8374832272529602,0.3161688148975372,0.2860873341560364,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8994312882423401,0.3931545615196228,0.373494803905487,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8929328918457031,0.3846869468688965,0.2701007723808288,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8705043792724609,0.3567916750907898,0.3393638730049133,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7237255573272705,0.2004306614398956,0.9119754433631896,285.0221252441406,284.95001220703125,297.4859619140625,295.5071716308594,297.3270263671875,297.2005615234375,285.0196228027344,1.0,0.4966681003570556,0.7191875576972961,0.7191875576972961,1.0,1.0,-2.6183693408966064,1.159481406211853,1.458887815475464,0.5663795471191406,0.9590343832969666,0.9590343832969666,0.0,129.65023803710938,170.0,58892.97265625,0.0,1531.5546875,1.0,279.7424011230469,283.571533203125,298.4887390136719,302.254638671875,293.1499938964844,293.1499938964844,279.45001220703125,32506.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321330547332764,1.0,0.0,0.0,3.678822040557861,3.678845882415772,9.03048089639924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.47265625,0.0,1539.1273193359375,1895.4371337890625,0.0,2768.311279296875,0.909022092819214,1.0,0.0,3.0,1.0,0.0
17749860,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8119819760322571,0.3159010112285614,0.2867052555084228,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8702554106712341,0.3938543200492859,0.3750137686729431,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8636149764060974,0.3846053183078766,0.2707023918628692,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8433776497840881,0.3573033213615417,0.3406890630722046,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7005952000617981,0.2003500461578369,0.9152543544769288,284.9054260253906,284.95001220703125,297.52117919921875,295.5186767578125,297.3392333984375,297.1945495605469,284.9085998535156,1.0,0.5086882710456848,0.7172483205795288,0.7172483205795288,1.0,1.0,-2.6271989345550537,1.1629369258880615,1.4642618894577026,0.5680863857269287,0.8619271516799927,0.8619271516799927,0.0,145.5779266357422,173.0,59656.6484375,0.0,1614.9815673828125,1.0,279.4573974609375,283.4439697265625,298.5425109863281,302.4305725097656,293.1499938964844,293.1499938964844,279.75,38526.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408822417259216,1.0,0.0,0.0,3.574521541595459,3.57454514503479,8.525681778337457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.1572265625,0.0,1469.31884765625,1895.4371337890625,0.0,2849.958984375,0.8907994031906128,1.0,0.0,3.0,1.0,0.0
17749920,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8119819760322571,0.3159010112285614,0.2867052555084228,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8702554106712341,0.3938543200492859,0.3750137686729431,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8636149764060974,0.3846053183078766,0.2707023918628692,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8433776497840881,0.3573033213615417,0.3406890630722046,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7005952000617981,0.2003500461578369,0.9152543544769288,284.9054260253906,284.95001220703125,297.52117919921875,295.5186767578125,297.3392333984375,297.1945495605469,284.9085998535156,1.0,0.5086882710456848,0.7172483205795288,0.7172483205795288,1.0,1.0,-2.6271989345550537,1.1629369258880615,1.4642618894577026,0.5680863857269287,0.8619271516799927,0.8619271516799927,0.0,145.5779266357422,173.0,59656.6484375,0.0,1614.9815673828125,1.0,279.4573974609375,283.4439697265625,298.5425109863281,302.4305725097656,293.1499938964844,293.1499938964844,279.75,38526.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408822417259216,1.0,0.0,0.0,3.574521541595459,3.57454514503479,8.525681778337457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.1572265625,0.0,1469.31884765625,1895.4371337890625,0.0,2849.958984375,0.8907994031906128,1.0,0.0,3.0,1.0,0.0
17749980,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.796820342540741,0.3164791464805603,0.2873712480068207,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8548116087913513,0.395216703414917,0.3764946758747101,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8480328917503357,0.38530233502388,0.2713105678558349,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8291411995887756,0.3584077954292297,0.3419470191001892,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6869122982025146,0.2005621045827865,0.917629897594452,285.0192565917969,284.95001220703125,297.5574645996094,295.5311584472656,297.3552551269531,297.19451904296875,285.0168151855469,1.0,0.516558051109314,0.7153091430664062,0.7153091430664062,1.0,1.0,-2.6348721981048584,1.1658470630645752,1.4690252542495728,0.5693715810775757,0.969475030899048,0.969475030899048,0.0,156.3780517578125,161.0,59339.2265625,0.0,1674.27587890625,1.0,279.74273681640625,283.5589904785156,298.5139465332031,302.3101806640625,293.1499938964844,293.1499938964844,279.45001220703125,32651.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337461352348328,1.0,0.0,0.0,3.719137191772461,3.71916127204895,9.22948913739674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.8095703125,0.0,1585.9296875,1895.4371337890625,0.0,2783.34521484375,0.9182138442993164,1.0,0.0,3.0,1.0,0.0
17750040,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.796820342540741,0.3164791464805603,0.2873712480068207,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8548116087913513,0.395216703414917,0.3764946758747101,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8480328917503357,0.38530233502388,0.2713105678558349,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8291411995887756,0.3584077954292297,0.3419470191001892,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6869122982025146,0.2005621045827865,0.917629897594452,285.0192565917969,284.95001220703125,297.5574645996094,295.5311584472656,297.3552551269531,297.19451904296875,285.0168151855469,1.0,0.516558051109314,0.7153091430664062,0.7153091430664062,1.0,1.0,-2.6348721981048584,1.1658470630645752,1.4690252542495728,0.5693715810775757,0.969475030899048,0.969475030899048,0.0,156.3780517578125,161.0,59339.2265625,0.0,1674.27587890625,1.0,279.74273681640625,283.5589904785156,298.5139465332031,302.3101806640625,293.1499938964844,293.1499938964844,279.45001220703125,32651.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337461352348328,1.0,0.0,0.0,3.719137191772461,3.71916127204895,9.22948913739674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.8095703125,0.0,1585.9296875,1895.4371337890625,0.0,2783.34521484375,0.9182138442993164,1.0,0.0,3.0,1.0,0.0
17750100,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7947028279304504,0.3164149522781372,0.2876052558422088,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8529059290885925,0.3956169784069061,0.3771350979804992,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8459457159042358,0.3853291869163513,0.2715446949005127,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8273343443870544,0.3587071001529693,0.3424747884273529,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.684999942779541,0.2005362063646316,0.918310821056366,284.8746643066406,284.95001220703125,297.5760192871094,295.53778076171875,297.3622436523437,297.1923828125,284.86834716796875,1.0,0.5177192091941833,0.7143394947052002,0.7143394947052002,1.0,1.0,-2.6376640796661377,1.166781306266785,1.4708826541900637,0.5698291063308716,0.8739506006240845,0.8739506006240845,0.0,158.14169311523438,161.0,60266.08203125,0.0,1686.190185546875,1.0,279.4959716796875,283.39569091796875,298.5741577148437,302.5429077148437,293.1499938964844,293.1499938964844,279.45001220703125,36771.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403223752975464,1.0,0.0,0.0,3.70148491859436,3.701509475708008,9.142084422819608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.6591796875,0.0,1597.0577392578125,1895.4371337890625,0.0,2844.727294921875,0.915099799633026,1.0,0.0,3.0,1.0,0.0
17750160,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7943371534347534,0.3161755204200744,0.287412941455841,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8529030680656433,0.3958490192890167,0.3773846626281738,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8456790447235107,0.3851725161075592,0.2714588344097137,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8272854685783386,0.3588497042655945,0.3426398038864136,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6847152709960938,0.2004062533378601,0.9178563356399536,284.8961486816406,284.95001220703125,297.5948791503906,295.5446472167969,297.3684387207031,297.1885681152344,284.8998413085937,1.0,0.5176030993461609,0.7133808135986328,0.7133808135986328,1.0,1.0,-2.637284994125366,1.166215181350708,1.4710698127746582,0.5694465041160583,0.8642047643661499,0.8642047643661499,0.0,158.26438903808594,149.0,59981.44921875,0.0,1686.1983642578125,1.0,279.45709228515625,283.4278259277344,298.5669250488281,302.4789733886719,293.1499938964844,293.1499938964844,279.75,38913.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421146273612976,1.0,0.0,0.0,3.607496738433838,3.607520818710327,8.683707619638881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.01953125,0.0,1507.94091796875,1895.4371337890625,0.0,2861.478271484375,0.898259162902832,1.0,0.0,3.0,1.0,0.0
17750220,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8006011247634888,0.3168689608573913,0.2875978350639343,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8598169088363647,0.3972730338573456,0.378311425447464,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.851963460445404,0.3859578371047973,0.271675556898117,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8335589170455933,0.3600143194198608,0.3433420360088348,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6900969743728638,0.2006816267967224,0.9175997972488404,285.0139465332031,284.95001220703125,297.6334533691406,295.5592041015625,297.3861999511719,297.1899108886719,285.0121765136719,1.0,0.5149094462394714,0.7114635109901428,0.7114635109901428,1.0,1.0,-2.639411211013794,1.1664738655090332,1.4729374647140503,0.5692707896232605,0.9704112410545348,0.9704112410545348,0.0,154.07882690429688,137.0,59528.1875,0.0,1670.42138671875,1.0,279.7423400878906,283.5492248535156,298.5393371582031,302.34912109375,293.1499938964844,293.1499938964844,279.45001220703125,33000.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343364000320435,1.0,0.0,0.0,3.739228248596192,3.73925256729126,9.329475574304524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.505859375,0.0,1611.7332763671875,1895.4371337890625,0.0,2788.849365234375,0.9232074022293092,1.0,0.0,3.0,1.0,0.0
17750280,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8006011247634888,0.3168689608573913,0.2875978350639343,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8598169088363647,0.3972730338573456,0.378311425447464,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.851963460445404,0.3859578371047973,0.271675556898117,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8335589170455933,0.3600143194198608,0.3433420360088348,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6900969743728638,0.2006816267967224,0.9175997972488404,285.0139465332031,284.95001220703125,297.6334533691406,295.5592041015625,297.3861999511719,297.1899108886719,285.0121765136719,1.0,0.5149094462394714,0.7114635109901428,0.7114635109901428,1.0,1.0,-2.639411211013794,1.1664738655090332,1.4729374647140503,0.5692707896232605,0.9704112410545348,0.9704112410545348,0.0,154.07882690429688,137.0,59528.1875,0.0,1670.42138671875,1.0,279.7423400878906,283.5492248535156,298.5393371582031,302.34912109375,293.1499938964844,293.1499938964844,279.45001220703125,33000.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343364000320435,1.0,0.0,0.0,3.739228248596192,3.73925256729126,9.329475574304524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.505859375,0.0,1611.7332763671875,1895.4371337890625,0.0,2788.849365234375,0.9232074022293092,1.0,0.0,3.0,1.0,0.0
17750340,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8112375736236572,0.3167303204536438,0.2874418497085571,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8717331290245056,0.3980213105678558,0.3789453208446502,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.863077700138092,0.385971337556839,0.271653413772583,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8443554043769836,0.360573410987854,0.3437798619270324,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6996498107910156,0.2006611973047256,0.9166944622993468,284.89532470703125,284.95001220703125,297.6732482910156,295.5748596191406,297.4013671875,297.185791015625,284.8987121582031,1.0,0.510002613067627,0.7095461487770081,0.7095461487770081,1.0,1.0,-2.639404058456421,1.1656804084777832,1.4737237691879272,0.5686624050140381,0.8657913208007812,0.8657913208007812,0.0,146.94969177246094,125.0,60123.2890625,0.0,1638.33544921875,1.0,279.4569702148437,283.4220886230469,298.5936279296875,302.5138854980469,293.1499938964844,293.1499938964844,279.75,39022.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419837355613708,1.0,0.0,0.0,3.621406078338623,3.6214303970336914,8.750799906920292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.6064453125,0.0,1524.024169921875,1895.4371337890625,0.0,2860.2548828125,0.901536762714386,1.0,0.0,3.0,1.0,0.0
17750400,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8112375736236572,0.3167303204536438,0.2874418497085571,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8717331290245056,0.3980213105678558,0.3789453208446502,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.863077700138092,0.385971337556839,0.271653413772583,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8443554043769836,0.360573410987854,0.3437798619270324,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6996498107910156,0.2006611973047256,0.9166944622993468,284.89532470703125,284.95001220703125,297.6732482910156,295.5748596191406,297.4013671875,297.185791015625,284.8987121582031,1.0,0.510002613067627,0.7095461487770081,0.7095461487770081,1.0,1.0,-2.639404058456421,1.1656804084777832,1.4737237691879272,0.5686624050140381,0.8657913208007812,0.8657913208007812,0.0,146.94969177246094,125.0,60123.2890625,0.0,1638.33544921875,1.0,279.4569702148437,283.4220886230469,298.5936279296875,302.5138854980469,293.1499938964844,293.1499938964844,279.75,39022.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419837355613708,1.0,0.0,0.0,3.621406078338623,3.6214303970336914,8.750799906920292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.6064453125,0.0,1524.024169921875,1895.4371337890625,0.0,2860.2548828125,0.901536762714386,1.0,0.0,3.0,1.0,0.0
17750460,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8263033032417297,0.3175686001777649,0.2875657677650451,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8897168636322021,0.3995628654956817,0.3797776103019714,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8802019953727722,0.3868931829929352,0.2718148231506347,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8608149290084839,0.3618569672107696,0.3443891108036041,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7136930823326111,0.201075866818428,0.916094183921814,285.0155334472656,284.95001220703125,297.7143249511719,295.5916748046875,297.42108154296875,297.188720703125,285.0132141113281,1.0,0.5037780404090881,0.7078098654747009,0.7078098654747009,1.0,1.0,-2.640751361846924,1.1656190156936646,1.4751323461532593,0.5683096051216125,0.973465621471405,0.973465621471405,0.0,137.55075073242188,113.0,59647.2578125,0.0,1597.9410400390625,1.0,279.7430419921875,283.5458374023437,298.5693664550781,302.3861999511719,293.1499938964844,293.1499938964844,279.45001220703125,33008.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337864875793457,1.0,0.0,0.0,3.751353740692138,3.751378297805786,9.390080322191352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.5849609375,0.0,1625.8780517578125,1895.4371337890625,0.0,2783.7216796875,0.925731897354126,1.0,0.0,3.0,1.0,0.0
17750520,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8263033032417297,0.3175686001777649,0.2875657677650451,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8897168636322021,0.3995628654956817,0.3797776103019714,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8802019953727722,0.3868931829929352,0.2718148231506347,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8608149290084839,0.3618569672107696,0.3443891108036041,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7136930823326111,0.201075866818428,0.916094183921814,285.0155334472656,284.95001220703125,297.7143249511719,295.5916748046875,297.42108154296875,297.188720703125,285.0132141113281,1.0,0.5037780404090881,0.7078098654747009,0.7078098654747009,1.0,1.0,-2.640751361846924,1.1656190156936646,1.4751323461532593,0.5683096051216125,0.973465621471405,0.973465621471405,0.0,137.55075073242188,113.0,59647.2578125,0.0,1597.9410400390625,1.0,279.7430419921875,283.5458374023437,298.5693664550781,302.3861999511719,293.1499938964844,293.1499938964844,279.45001220703125,33008.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337864875793457,1.0,0.0,0.0,3.751353740692138,3.751378297805786,9.390080322191352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.5849609375,0.0,1625.8780517578125,1895.4371337890625,0.0,2783.7216796875,0.925731897354126,1.0,0.0,3.0,1.0,0.0
17750580,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8446603417396545,0.3175265789031982,0.2873999178409576,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9125949144363404,0.4003928899765014,0.3803832232952118,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9017692804336548,0.3870043456554413,0.2717837393283844,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8818815350532532,0.3625023066997528,0.3448017835617065,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7295552492141724,0.201169416308403,0.9151777625083924,284.8952331542969,284.95001220703125,297.7567138671875,295.6097106933594,297.43798828125,297.1856994628906,284.89862060546875,1.0,0.4967745840549469,0.706073522567749,0.706073522567749,1.0,1.0,-2.640643835067749,1.164831519126892,1.475812315940857,0.5677098631858826,0.8681224584579468,0.8681224584579468,0.0,127.38785552978516,101.0,60257.92578125,0.0,1552.044189453125,1.0,279.4569091796875,283.41766357421875,298.627685546875,302.5557556152344,293.1499938964844,293.1499938964844,279.75,39009.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413203954696655,1.0,0.0,0.0,3.6334152221679688,3.633439540863037,8.808933671389241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.4912109375,0.0,1537.211669921875,1895.4371337890625,0.0,2854.053955078125,0.9041756987571716,1.0,0.0,3.0,1.0,0.0
