time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8446603417396545,0.3175265789031982,0.2873999178409576,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9125949144363404,0.4003928899765014,0.3803832232952118,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9017692804336548,0.3870043456554413,0.2717837393283844,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8818815350532532,0.3625023066997528,0.3448017835617065,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7295552492141724,0.201169416308403,0.9151777625083924,284.8952331542969,284.95001220703125,297.7567138671875,295.6097106933594,297.43798828125,297.1856994628906,284.89862060546875,1.0,0.4967745840549469,0.706073522567749,0.706073522567749,1.0,1.0,-2.640643835067749,1.164831519126892,1.475812315940857,0.5677098631858826,0.8681224584579468,0.8681224584579468,0.0,127.38785552978516,101.0,60257.92578125,0.0,1552.044189453125,1.0,279.4569091796875,283.41766357421875,298.627685546875,302.5557556152344,293.1499938964844,293.1499938964844,279.75,39009.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413203954696655,1.0,0.0,0.0,3.6334152221679688,3.633439540863037,8.808933671389241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.4912109375,0.0,1537.211669921875,1895.4371337890625,0.0,2854.053955078125,0.9041756987571716,1.0,0.0,3.0,1.0,0.0
17750700,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8559730648994446,0.3178854882717132,0.2872869670391083,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9276094436645508,0.4011068940162658,0.380641222000122,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.915476620197296,0.3874073624610901,0.2717369496822357,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8947011828422546,0.3630964756011963,0.3449645340442657,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7388517260551453,0.2013623416423797,0.9145345687866212,285.02587890625,284.95001220703125,297.7784423828125,295.6191711425781,297.4480285644531,297.1866149902344,285.0304260253906,1.0,0.493022471666336,0.7052053809165955,0.7052053809165955,1.0,1.0,-2.6401798725128174,1.1642560958862305,1.4759238958358765,0.5672206282615662,0.9579084515571594,0.9579084515571594,0.0,122.02300262451172,101.0,59571.5703125,0.0,1527.2628173828125,1.0,279.70184326171875,283.5595703125,298.58477783203125,302.3557434082031,293.1499938964844,293.1499938964844,279.75,34104.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350025415420532,1.0,0.0,0.0,3.6840124130249023,3.684036254882813,9.05597971723182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.2138671875,0.0,1557.028076171875,1895.4371337890625,0.0,2795.061767578125,0.9135017395019532,1.0,0.0,3.0,1.0,0.0
17750760,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8705063462257385,0.3184283077716827,0.2875202298164367,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9461414217948914,0.4019907712936401,0.3812039196491241,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.933671534061432,0.3880040347576141,0.2719491720199585,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9109575152397156,0.36385577917099,0.3454086482524872,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7506382465362549,0.2016709595918655,0.9146644473075868,285.01739501953125,284.95001220703125,297.8005065917969,295.62896728515625,297.459228515625,297.1893310546875,285.0152893066406,1.0,0.4892772138118744,0.7043463587760925,0.7043463587760925,1.0,1.0,-2.6420791149139404,1.1647993326187134,1.4772796630859375,0.5673475861549377,0.9776444435119628,0.9776444435119628,0.0,116.23546600341795,89.0,59785.66015625,0.0,1503.8094482421875,1.0,279.7428894042969,283.5435485839844,298.6064147949219,302.43115234375,293.1499938964844,293.1499938964844,279.45001220703125,33012.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833087146282196,1.0,0.0,0.0,3.762006282806397,3.762030839920044,9.443485851079458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.365234375,0.0,1638.3499755859375,1895.4371337890625,0.0,2777.202392578125,0.9282737970352172,1.0,0.0,3.0,1.0,0.0
17750820,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9043216109275818,0.3184181749820709,0.2873542606830597,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9828627705574036,0.4028394818305969,0.3817985355854034,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9720601439476012,0.3881941139698028,0.2719434797763824,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9513425827026368,0.36456960439682,0.3458463251590729,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7788661122322083,0.2018299400806427,0.9138774275779724,284.89471435546875,284.95001220703125,297.845703125,295.6495056152344,297.4775390625,297.18670654296875,284.89813232421875,1.0,0.4814822077751159,0.7026283740997314,0.7026283740997314,1.0,1.0,-2.642174243927002,1.1640974283218384,1.4780768156051636,0.5667709708213806,0.8713333606719971,0.8713333606719971,0.0,105.05902862548828,107.0,60429.22265625,0.0,1453.6019287109375,1.0,279.4568176269531,283.4124450683594,298.6674194335937,302.6057434082031,293.1499938964844,293.1499938964844,279.75,38958.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405928015708923,1.0,0.0,0.0,3.648414134979248,3.648438692092896,8.881812050276494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.2626953125,0.0,1553.5284423828125,1895.4371337890625,0.0,2847.254150390625,0.90744149684906,1.0,0.0,3.0,1.0,0.0
17750880,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9043216109275818,0.3184181749820709,0.2873542606830597,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9828627705574036,0.4028394818305969,0.3817985355854034,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9720601439476012,0.3881941139698028,0.2719434797763824,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9513425827026368,0.36456960439682,0.3458463251590729,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7788661122322083,0.2018299400806427,0.9138774275779724,284.89471435546875,284.95001220703125,297.845703125,295.6495056152344,297.4775390625,297.18670654296875,284.89813232421875,1.0,0.4814822077751159,0.7026283740997314,0.7026283740997314,1.0,1.0,-2.642174243927002,1.1640974283218384,1.4780768156051636,0.5667709708213806,0.8713333606719971,0.8713333606719971,0.0,105.05902862548828,107.0,60429.22265625,0.0,1453.6019287109375,1.0,279.4568176269531,283.4124450683594,298.6674194335937,302.6057434082031,293.1499938964844,293.1499938964844,279.75,38958.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405928015708923,1.0,0.0,0.0,3.648414134979248,3.648438692092896,8.881812050276494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.2626953125,0.0,1553.5284423828125,1895.4371337890625,0.0,2847.254150390625,0.90744149684906,1.0,0.0,3.0,1.0,0.0
17750940,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9064726829528807,0.3192960917949676,0.2878711819648742,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9851430654525756,0.4044086337089538,0.383028119802475,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9741745591163636,0.3892672061920166,0.2724755406379699,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9541365504264832,0.3659883737564087,0.3469414412975311,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7806543707847595,0.2023553401231765,0.9155511260032654,285.02264404296875,284.95001220703125,297.89239501953125,295.6714172363281,297.5000915527344,297.1903381347656,285.0206298828125,1.0,0.4829301238059997,0.7009103298187256,0.7009103298187256,1.0,1.0,-2.6482269763946533,1.1662522554397583,1.481974720954895,0.5674811601638794,0.9861940741539,0.9861940741539,0.0,104.83045196533205,125.0,60036.65234375,0.0,1460.7423095703125,1.0,279.7432556152344,283.5425720214844,298.6492614746094,302.4875793457031,293.1499938964844,293.1499938964844,279.45001220703125,32920.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832411527633667,1.0,0.0,0.0,3.779127597808838,3.779152393341065,9.529638305139088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.927734375,0.0,1657.777099609375,1895.4371337890625,0.0,2770.90625,0.9319796562194824,1.0,0.0,3.0,1.0,0.0
17751000,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9064726829528807,0.3192960917949676,0.2878711819648742,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9851430654525756,0.4044086337089538,0.383028119802475,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9741745591163636,0.3892672061920166,0.2724755406379699,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9541365504264832,0.3659883737564087,0.3469414412975311,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7806543707847595,0.2023553401231765,0.9155511260032654,285.02264404296875,284.95001220703125,297.89239501953125,295.6714172363281,297.5000915527344,297.1903381347656,285.0206298828125,1.0,0.4829301238059997,0.7009103298187256,0.7009103298187256,1.0,1.0,-2.6482269763946533,1.1662522554397583,1.481974720954895,0.5674811601638794,0.9861940741539,0.9861940741539,0.0,104.83045196533205,125.0,60036.65234375,0.0,1460.7423095703125,1.0,279.7432556152344,283.5425720214844,298.6492614746094,302.4875793457031,293.1499938964844,293.1499938964844,279.45001220703125,32920.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832411527633667,1.0,0.0,0.0,3.779127597808838,3.779152393341065,9.529638305139088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.927734375,0.0,1657.777099609375,1895.4371337890625,0.0,2770.90625,0.9319796562194824,1.0,0.0,3.0,1.0,0.0
17751060,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8832424283027649,0.3191250264644623,0.2882930040359497,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9626759886741638,0.4051148891448974,0.384253978729248,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.949444055557251,0.3894241452217102,0.2730130851268768,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9279066324234008,0.366670161485672,0.3481121361255646,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.761414647102356,0.20242241024971,0.9179745316505432,284.8970947265625,284.95001220703125,297.9406433105469,295.6947326660156,297.5191650390625,297.1866760253906,284.9005432128906,1.0,0.4893509447574615,0.6991190314292908,0.6991190314292908,1.0,1.0,-2.655177116394043,1.1687517166137695,1.486425518989563,0.5685502290725708,0.8811929225921631,0.8811929225921631,0.0,112.39852142333984,143.0,60873.9765625,0.0,1504.408203125,1.0,279.4566345214844,283.40557861328125,298.7148742675781,302.67803955078125,293.1499938964844,293.1499938964844,279.75,38598.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403579592704773,1.0,0.0,0.0,3.681464433670044,3.681489229202272,9.043457680490974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.646484375,0.0,1588.0672607421875,1895.4371337890625,0.0,2845.059814453125,0.9144752621650696,1.0,0.0,3.0,1.0,0.0
17751120,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8832424283027649,0.3191250264644623,0.2882930040359497,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9626759886741638,0.4051148891448974,0.384253978729248,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.949444055557251,0.3894241452217102,0.2730130851268768,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9279066324234008,0.366670161485672,0.3481121361255646,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.761414647102356,0.20242241024971,0.9179745316505432,284.8970947265625,284.95001220703125,297.9406433105469,295.6947326660156,297.5191650390625,297.1866760253906,284.9005432128906,1.0,0.4893509447574615,0.6991190314292908,0.6991190314292908,1.0,1.0,-2.655177116394043,1.1687517166137695,1.486425518989563,0.5685502290725708,0.8811929225921631,0.8811929225921631,0.0,112.39852142333984,143.0,60873.9765625,0.0,1504.408203125,1.0,279.4566345214844,283.40557861328125,298.7148742675781,302.67803955078125,293.1499938964844,293.1499938964844,279.75,38598.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403579592704773,1.0,0.0,0.0,3.681464433670044,3.681489229202272,9.043457680490974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.646484375,0.0,1588.0672607421875,1895.4371337890625,0.0,2845.059814453125,0.9144752621650696,1.0,0.0,3.0,1.0,0.0
17751180,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.855107307434082,0.3197802901268005,0.2890462577342987,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9291061758995056,0.4064846634864807,0.3857544958591461,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9149116277694702,0.3903732299804687,0.2738059163093567,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8959448933601379,0.3679687976837158,0.3495658040046692,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7383736968040466,0.2027636766433715,0.92107492685318,285.02978515625,284.95001220703125,297.990478515625,295.7194519042969,297.5421142578125,297.1885986328125,285.02789306640625,1.0,0.4987017512321472,0.6973276734352112,0.6973276734352112,1.0,1.0,-2.6643033027648926,1.1722952127456665,1.492008090019226,0.570006787776947,1.0,1.0,0.0,124.0103530883789,161.0,60529.90625,0.0,1569.696533203125,1.0,279.7434997558594,283.5395202636719,298.6997375488281,302.568115234375,293.1499938964844,293.1499938964844,279.45001220703125,32837.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327108025550842,1.0,0.0,0.0,3.8134047985076895,3.813429832458496,9.703292107587913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.3876953125,0.0,1697.958251953125,1895.4371337890625,0.0,2773.69482421875,0.9396932125091552,1.0,0.0,3.0,1.0,0.0
17751240,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.855107307434082,0.3197802901268005,0.2890462577342987,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9291061758995056,0.4064846634864807,0.3857544958591461,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9149116277694702,0.3903732299804687,0.2738059163093567,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8959448933601379,0.3679687976837158,0.3495658040046692,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7383736968040466,0.2027636766433715,0.92107492685318,285.02978515625,284.95001220703125,297.990478515625,295.7194519042969,297.5421142578125,297.1885986328125,285.02789306640625,1.0,0.4987017512321472,0.6973276734352112,0.6973276734352112,1.0,1.0,-2.6643033027648926,1.1722952127456665,1.492008090019226,0.570006787776947,1.0,1.0,0.0,124.0103530883789,161.0,60529.90625,0.0,1569.696533203125,1.0,279.7434997558594,283.5395202636719,298.6997375488281,302.568115234375,293.1499938964844,293.1499938964844,279.45001220703125,32837.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327108025550842,1.0,0.0,0.0,3.8134047985076895,3.813429832458496,9.703292107587913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.3876953125,0.0,1697.958251953125,1895.4371337890625,0.0,2773.69482421875,0.9396932125091552,1.0,0.0,3.0,1.0,0.0
17751300,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8417027592658997,0.3197236359119415,0.2894979119300842,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9118666648864746,0.4068666398525238,0.3865975439548492,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8989193439483643,0.3905056416988373,0.274274468421936,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8811975121498108,0.3683451414108276,0.350382924079895,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7273353934288025,0.2027773559093475,0.9229438304901124,284.8831787109375,284.95001220703125,298.0159912109375,295.7323608398437,297.5524597167969,297.1871643066406,284.8765869140625,1.0,0.5041247606277466,0.6964319944381714,0.6964319944381714,1.0,1.0,-2.669654130935669,1.1744178533554075,1.4952362775802612,0.5710062384605408,0.9083399176597596,0.9083399176597596,0.0,130.90296936035156,161.0,61605.91796875,0.0,1608.5595703125,1.0,279.4944763183594,283.37127685546875,298.7666931152344,302.8140563964844,293.1499938964844,293.1499938964844,279.45001220703125,36252.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839124858379364,1.0,0.0,0.0,3.8076186180114746,3.80764412879944,9.673867680248804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.5400390625,0.0,1717.669189453125,1895.4371337890625,0.0,2833.53955078125,0.9388884902000428,1.0,0.0,3.0,1.0,0.0
17751360,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8280720114707947,0.3194083571434021,0.2895566523075104,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8955555558204651,0.4070028364658355,0.3870892226696014,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8831022381782532,0.3903802931308746,0.2744550704956054,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8661648631095886,0.3685001730918884,0.3508861362934112,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7156906127929688,0.202635109424591,0.9239625334739684,284.8941650390625,284.95001220703125,298.0419311523437,295.74566650390625,297.5616760253906,297.18341064453125,284.8974304199219,1.0,0.509734034538269,0.6954464912414551,0.6954464912414551,1.0,1.0,-2.6723639965057373,1.17525053024292,1.497113585472107,0.5712845921516418,0.8925914168357849,0.8925914168357849,0.0,138.67092895507812,179.0,61465.18359375,0.0,1647.78564453125,1.0,279.4566345214844,283.39111328125,298.7676086425781,302.7681579589844,293.1499938964844,293.1499938964844,279.75,38357.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84096360206604,1.0,0.0,0.0,3.730844259262085,3.7308695316314697,9.287685998060624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.4169921875,0.0,1643.012451171875,1895.4371337890625,0.0,2850.71923828125,0.9251123070716858,1.0,0.0,3.0,1.0,0.0
17751420,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8045294284820557,0.3199105262756347,0.2903168201446533,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.868928074836731,0.4082214534282684,0.3886013627052307,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8569816946983337,0.391201764345169,0.2752746939659118,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8416651487350464,0.3696660101413727,0.352373868227005,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6938272714614868,0.2028028666973114,0.9270538091659546,285.0353088378906,284.95001220703125,298.0950927734375,295.7734375,297.5854187011719,297.1842346191406,285.0346069335937,1.0,0.5216073393821716,0.6934754252433777,0.6934754252433777,1.0,1.0,-2.681574821472168,1.1787196397781372,1.5028550624847412,0.5726341605186462,1.0,1.0,0.0,154.66175842285156,182.0,61039.578125,0.0,1734.1123046875,1.0,279.7431945800781,283.5357666015625,298.7545471191406,302.6562805175781,293.1499938964844,293.1499938964844,279.45001220703125,33373.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334607481956482,1.0,0.0,0.0,3.847176313400269,3.847201824188232,9.875918749457924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.80078125,0.0,1743.08984375,1895.4371337890625,0.0,2780.6845703125,0.9475520849227904,1.0,0.0,3.0,1.0,0.0
17751480,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8045294284820557,0.3199105262756347,0.2903168201446533,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.868928074836731,0.4082214534282684,0.3886013627052307,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8569816946983337,0.391201764345169,0.2752746939659118,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8416651487350464,0.3696660101413727,0.352373868227005,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6938272714614868,0.2028028666973114,0.9270538091659546,285.0353088378906,284.95001220703125,298.0950927734375,295.7734375,297.5854187011719,297.1842346191406,285.0346069335937,1.0,0.5216073393821716,0.6934754252433777,0.6934754252433777,1.0,1.0,-2.681574821472168,1.1787196397781372,1.5028550624847412,0.5726341605186462,1.0,1.0,0.0,154.66175842285156,182.0,61039.578125,0.0,1734.1123046875,1.0,279.7431945800781,283.5357666015625,298.7545471191406,302.6562805175781,293.1499938964844,293.1499938964844,279.45001220703125,33373.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334607481956482,1.0,0.0,0.0,3.847176313400269,3.847201824188232,9.875918749457924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.80078125,0.0,1743.08984375,1895.4371337890625,0.0,2780.6845703125,0.9475520849227904,1.0,0.0,3.0,1.0,0.0
17751540,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7894411683082581,0.3194627463817596,0.2906230390071869,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8537413477897644,0.4086522459983825,0.3897140920162201,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8421013951301575,0.3911425471305847,0.2757748961448669,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8278053402900696,0.3701162040233612,0.3534792065620422,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6805031895637512,0.2025561332702636,0.9287322759628296,284.8941650390625,284.95001220703125,298.1499938964844,295.8027648925781,297.606201171875,297.1786499023437,284.89678955078125,1.0,0.5293051600456238,0.6915042996406555,0.6915042996406555,1.0,1.0,-2.687236785888672,1.180455207824707,1.5067815780639648,0.573246955871582,0.9035772681236268,0.9035772681236268,0.0,165.90963745117188,170.0,62018.0625,0.0,1793.956298828125,1.0,279.4566955566406,283.37957763671875,298.82373046875,302.859375,293.1499938964844,293.1499938964844,279.1499938964844,38187.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414818644523621,1.0,0.0,0.0,3.776078224182129,3.776103973388672,9.514265002508182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.5517578125,0.0,1694.9490966796875,1895.4371337890625,0.0,2855.563232421875,0.93505859375,1.0,0.0,3.0,1.0,0.0
17751600,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7894411683082581,0.3194627463817596,0.2906230390071869,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8537413477897644,0.4086522459983825,0.3897140920162201,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8421013951301575,0.3911425471305847,0.2757748961448669,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8278053402900696,0.3701162040233612,0.3534792065620422,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6805031895637512,0.2025561332702636,0.9287322759628296,284.8941650390625,284.95001220703125,298.1499938964844,295.8027648925781,297.606201171875,297.1786499023437,284.89678955078125,1.0,0.5293051600456238,0.6915042996406555,0.6915042996406555,1.0,1.0,-2.687236785888672,1.180455207824707,1.5067815780639648,0.573246955871582,0.9035772681236268,0.9035772681236268,0.0,165.90963745117188,170.0,62018.0625,0.0,1793.956298828125,1.0,279.4566955566406,283.37957763671875,298.82373046875,302.859375,293.1499938964844,293.1499938964844,279.1499938964844,38187.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414818644523621,1.0,0.0,0.0,3.776078224182129,3.776103973388672,9.514265002508182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.5517578125,0.0,1694.9490966796875,1895.4371337890625,0.0,2855.563232421875,0.93505859375,1.0,0.0,3.0,1.0,0.0
17751660,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7862207293510437,0.3189454972743988,0.2901376485824585,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8510941863059998,0.40891033411026,0.3899738490581512,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8392500281333923,0.3909477293491363,0.2756374478340149,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8253942728042603,0.3704184293746948,0.3537846207618713,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6776549816131592,0.2021718621253967,0.9272807240486144,284.8906555175781,284.95001220703125,298.2059326171875,295.8330078125,297.6268615722656,297.17218017578125,284.8930969238281,1.0,0.529944121837616,0.6895374655723572,0.6895374655723572,1.0,1.0,-2.6854259967803955,1.1786576509475708,1.5067682266235352,0.571891188621521,0.8360896706581116,0.8360896706581116,0.0,167.99713134765625,158.0,62100.109375,0.0,1800.8157958984375,1.0,279.1578369140625,283.36114501953125,298.8365478515625,302.8893737792969,293.1499938964844,293.1499938964844,279.45001220703125,40939.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447242975234985,1.0,0.0,0.0,3.5301730632781982,3.5301969051361084,8.31544184620725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.9189453125,0.0,1439.6422119140625,1895.4371337890625,0.0,2885.884521484375,0.8836421966552734,1.0,0.0,3.0,1.0,0.0
17751720,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7862207293510437,0.3189454972743988,0.2901376485824585,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8510941863059998,0.40891033411026,0.3899738490581512,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8392500281333923,0.3909477293491363,0.2756374478340149,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8253942728042603,0.3704184293746948,0.3537846207618713,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6776549816131592,0.2021718621253967,0.9272807240486144,284.8906555175781,284.95001220703125,298.2059326171875,295.8330078125,297.6268615722656,297.17218017578125,284.8930969238281,1.0,0.529944121837616,0.6895374655723572,0.6895374655723572,1.0,1.0,-2.6854259967803955,1.1786576509475708,1.5067682266235352,0.571891188621521,0.8360896706581116,0.8360896706581116,0.0,167.99713134765625,158.0,62100.109375,0.0,1800.8157958984375,1.0,279.1578369140625,283.36114501953125,298.8365478515625,302.8893737792969,293.1499938964844,293.1499938964844,279.45001220703125,40939.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447242975234985,1.0,0.0,0.0,3.5301730632781982,3.5301969051361084,8.31544184620725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.9189453125,0.0,1439.6422119140625,1895.4371337890625,0.0,2885.884521484375,0.8836421966552734,1.0,0.0,3.0,1.0,0.0
17751780,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7926398515701294,0.3197470903396606,0.2904453873634338,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8580367565155029,0.4103115797042846,0.3908755779266357,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8457034826278687,0.3920193910598755,0.2760626375675201,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8318589925765991,0.371765673160553,0.3546561300754547,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6830325722694397,0.2024398148059845,0.9269105195999146,285.0014343261719,284.95001220703125,298.2621765136719,295.8634338378906,297.65350341796875,297.17608642578125,285.000732421875,1.0,0.5271040797233582,0.6875705718994141,0.6875705718994141,1.0,1.0,-2.6879868507385254,1.1789300441741943,1.509056806564331,0.5715199112892151,0.9312577843666076,0.9312577843666076,0.0,163.39324951171875,146.0,61664.14453125,0.0,1783.55419921875,1.0,279.4415283203125,283.4784851074219,298.8328552246094,302.7757568359375,293.1499938964844,293.1499938964844,279.1499938964844,33715.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346697092056274,1.0,0.0,0.0,3.650758266448975,3.6507818698883057,8.89322791408631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.4892578125,0.0,1516.9130859375,1895.4371337890625,0.0,2791.957275390625,0.9035491347312928,1.0,0.0,3.0,1.0,0.0
17751840,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7926398515701294,0.3197470903396606,0.2904453873634338,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8580367565155029,0.4103115797042846,0.3908755779266357,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8457034826278687,0.3920193910598755,0.2760626375675201,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8318589925765991,0.371765673160553,0.3546561300754547,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6830325722694397,0.2024398148059845,0.9269105195999146,285.0014343261719,284.95001220703125,298.2621765136719,295.8634338378906,297.65350341796875,297.17608642578125,285.000732421875,1.0,0.5271040797233582,0.6875705718994141,0.6875705718994141,1.0,1.0,-2.6879868507385254,1.1789300441741943,1.509056806564331,0.5715199112892151,0.9312577843666076,0.9312577843666076,0.0,163.39324951171875,146.0,61664.14453125,0.0,1783.55419921875,1.0,279.4415283203125,283.4784851074219,298.8328552246094,302.7757568359375,293.1499938964844,293.1499938964844,279.1499938964844,33715.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346697092056274,1.0,0.0,0.0,3.650758266448975,3.6507818698883057,8.89322791408631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.4892578125,0.0,1516.9130859375,1895.4371337890625,0.0,2791.957275390625,0.9035491347312928,1.0,0.0,3.0,1.0,0.0
17751900,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.797670304775238,0.3197826147079468,0.2905579209327698,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8634820580482483,0.4107317328453064,0.391317218542099,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8508079051971436,0.3922283947467804,0.2762598097324371,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8368695974349976,0.3721882700920105,0.3550816178321838,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.687406063079834,0.2024715542793274,0.926794409751892,284.8755798339844,284.95001220703125,298.2903747558594,295.8786926269531,297.6655578613281,297.17584228515625,284.8719177246094,1.0,0.5248820781707764,0.6865871548652649,0.6865871548652649,1.0,1.0,-2.6892659664154053,1.1790441274642944,1.5102219581604004,0.5714020133018494,0.8452146053314209,0.8452146053314209,0.0,159.85281372070312,146.0,62458.30859375,0.0,1769.2261962890625,1.0,279.1976928710937,283.3360900878906,298.9014892578125,303.0111694335937,293.1499938964844,293.1499938964844,279.1499938964844,38005.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398730754852295,1.0,0.0,0.0,3.610917329788208,3.610941410064697,8.700182547727309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.244140625,0.0,1504.9644775390625,1895.4371337890625,0.0,2840.529052734375,0.8956050276756287,1.0,0.0,3.0,1.0,0.0
17751960,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8029219508171082,0.3196922540664673,0.2903278768062591,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8693386912345886,0.4110227525234222,0.391445517539978,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8562753200531006,0.3923038244247436,0.2762015759944916,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8422446250915527,0.3724978864192962,0.3552251160144806,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6920784711837769,0.2024354338645935,0.9259376525878906,284.9140319824219,284.95001220703125,298.31866455078125,295.8940124511719,297.6769104003906,297.1742248535156,284.91619873046875,1.0,0.5221683382987976,0.6856868267059326,0.6856868267059326,1.0,1.0,-2.688218355178833,1.1780987977981567,1.5101195573806765,0.5707113146781921,0.851010799407959,0.851010799407959,0.0,156.00048828125,134.0,62226.25,0.0,1750.02001953125,1.0,279.1580810546875,283.3785095214844,298.9046630859375,302.9555969238281,293.1499938964844,293.1499938964844,279.45001220703125,38744.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405900597572327,1.0,0.0,0.0,3.523339033126831,3.523362398147583,8.283276997644862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.5029296875,0.0,1416.5875244140625,1895.4371337890625,0.0,2847.228759765625,0.879840075969696,1.0,0.0,3.0,1.0,0.0
17752020,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8174751400947571,0.3204893469810486,0.2904664874076843,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8860006928443909,0.4124377071857452,0.3921975791454315,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8721083998680115,0.3933823108673095,0.276509553194046,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8576093316078186,0.3738802075386047,0.3559636771678924,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7053087949752808,0.2028270065784454,0.92532879114151,285.0119323730469,284.95001220703125,298.3753662109375,295.9247436523437,297.703857421875,297.1784362792969,285.0097045898437,1.0,0.5160084366798401,0.6838862299919128,0.6838862299919128,1.0,1.0,-2.689809083938598,1.177963376045227,1.5118458271026611,0.5701469779014587,0.9478251934051514,0.9478251934051514,0.0,146.43777465820312,122.0,61902.19140625,0.0,1708.5260009765625,1.0,279.4420166015625,283.481201171875,298.9027099609375,302.8605651855469,293.1499938964844,293.1499938964844,279.1499938964844,32866.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326524496078491,1.0,0.0,0.0,3.665075302124024,3.6650989055633545,8.963117466009862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.546875,0.0,1526.46240234375,1895.4371337890625,0.0,2773.15087890625,0.9061923027038574,1.0,0.0,3.0,1.0,0.0
17752080,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8174751400947571,0.3204893469810486,0.2904664874076843,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8860006928443909,0.4124377071857452,0.3921975791454315,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8721083998680115,0.3933823108673095,0.276509553194046,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8576093316078186,0.3738802075386047,0.3559636771678924,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7053087949752808,0.2028270065784454,0.92532879114151,285.0119323730469,284.95001220703125,298.3753662109375,295.9247436523437,297.703857421875,297.1784362792969,285.0097045898437,1.0,0.5160084366798401,0.6838862299919128,0.6838862299919128,1.0,1.0,-2.689809083938598,1.177963376045227,1.5118458271026611,0.5701469779014587,0.9478251934051514,0.9478251934051514,0.0,146.43777465820312,122.0,61902.19140625,0.0,1708.5260009765625,1.0,279.4420166015625,283.481201171875,298.9027099609375,302.8605651855469,293.1499938964844,293.1499938964844,279.1499938964844,32866.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326524496078491,1.0,0.0,0.0,3.665075302124024,3.6650989055633545,8.963117466009862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.546875,0.0,1526.46240234375,1895.4371337890625,0.0,2773.15087890625,0.9061923027038574,1.0,0.0,3.0,1.0,0.0
17752140,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8338605165481567,0.3203980624675751,0.2902280986309051,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9062450528144836,0.4130988419055938,0.3926304280757904,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8915114998817444,0.3936212956905365,0.2765496075153351,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8766360282897949,0.374588280916214,0.356418639421463,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7203477621078491,0.2028780728578567,0.9241687059402466,284.90777587890625,284.95001220703125,298.43231201171875,295.9555969238281,297.7272033691406,297.1763000488281,284.91033935546875,1.0,0.5090770125389099,0.6820856332778931,0.6820856332778931,1.0,1.0,-2.689249992370605,1.1767747402191162,1.5124752521514893,0.5691543817520142,0.8560544848442078,0.8560544848442078,0.0,136.23480224609375,110.0,62501.49609375,0.0,1660.934326171875,1.0,279.1575927734375,283.3671569824219,298.970947265625,303.04168701171875,293.1499938964844,293.1499938964844,279.45001220703125,38648.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839550256729126,1.0,0.0,0.0,3.547413349151612,3.5474369525909424,8.396860380344151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.9873046875,0.0,1441.2608642578125,1895.4371337890625,0.0,2837.513427734375,0.8850088715553284,1.0,0.0,3.0,1.0,0.0
17752200,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8338605165481567,0.3203980624675751,0.2902280986309051,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9062450528144836,0.4130988419055938,0.3926304280757904,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8915114998817444,0.3936212956905365,0.2765496075153351,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8766360282897949,0.374588280916214,0.356418639421463,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7203477621078491,0.2028780728578567,0.9241687059402466,284.90777587890625,284.95001220703125,298.43231201171875,295.9555969238281,297.7272033691406,297.1763000488281,284.91033935546875,1.0,0.5090770125389099,0.6820856332778931,0.6820856332778931,1.0,1.0,-2.689249992370605,1.1767747402191162,1.5124752521514893,0.5691543817520142,0.8560544848442078,0.8560544848442078,0.0,136.23480224609375,110.0,62501.49609375,0.0,1660.934326171875,1.0,279.1575927734375,283.3671569824219,298.970947265625,303.04168701171875,293.1499938964844,293.1499938964844,279.45001220703125,38648.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839550256729126,1.0,0.0,0.0,3.547413349151612,3.5474369525909424,8.396860380344151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.9873046875,0.0,1441.2608642578125,1895.4371337890625,0.0,2837.513427734375,0.8850088715553284,1.0,0.0,3.0,1.0,0.0
17752260,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8560833930969238,0.3212232589721679,0.2903056144714355,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9358083009719848,0.414513349533081,0.3932953774929046,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.918429970741272,0.3947126269340515,0.2768007516860962,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9022610783576964,0.3759869337081909,0.3570892810821533,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7387717962265015,0.2033205330371856,0.9234583377838136,285.0107421875,284.95001220703125,298.4894104003906,295.9865417480469,297.75421142578125,297.1804504394531,285.00830078125,1.0,0.5016813278198242,0.6803098320960999,0.6803098320960999,1.0,1.0,-2.69038987159729,1.1764119863510132,1.5139778852462769,0.5684520602226257,0.9539361000061036,0.9539361000061036,0.0,125.0376205444336,98.0,62153.21484375,0.0,1611.2318115234375,1.0,279.4425048828125,283.474365234375,298.9654541015625,302.9407043457031,293.1499938964844,293.1499938964844,279.1499938964844,32875.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831763744354248,1.0,0.0,0.0,3.686906099319458,3.686929941177368,9.07021217244619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.66015625,0.0,1551.0035400390625,1895.4371337890625,0.0,2764.87060546875,0.911058247089386,1.0,0.0,3.0,1.0,0.0
17752320,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8560833930969238,0.3212232589721679,0.2903056144714355,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9358083009719848,0.414513349533081,0.3932953774929046,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.918429970741272,0.3947126269340515,0.2768007516860962,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9022610783576964,0.3759869337081909,0.3570892810821533,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7387717962265015,0.2033205330371856,0.9234583377838136,285.0107421875,284.95001220703125,298.4894104003906,295.9865417480469,297.75421142578125,297.1804504394531,285.00830078125,1.0,0.5016813278198242,0.6803098320960999,0.6803098320960999,1.0,1.0,-2.69038987159729,1.1764119863510132,1.5139778852462769,0.5684520602226257,0.9539361000061036,0.9539361000061036,0.0,125.0376205444336,98.0,62153.21484375,0.0,1611.2318115234375,1.0,279.4425048828125,283.474365234375,298.9654541015625,302.9407043457031,293.1499938964844,293.1499938964844,279.1499938964844,32875.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831763744354248,1.0,0.0,0.0,3.686906099319458,3.686929941177368,9.07021217244619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.66015625,0.0,1551.0035400390625,1895.4371337890625,0.0,2764.87060546875,0.911058247089386,1.0,0.0,3.0,1.0,0.0
17752380,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8844079375267029,0.3211826384067535,0.2900793850421905,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9697893261909484,0.4152000248432159,0.3937144875526428,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9534848928451538,0.394988864660263,0.2768398225307464,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9367409944534302,0.3767279684543609,0.3575390875339508,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7620309591293335,0.2034229040145874,0.9223592877388,284.9047546386719,284.95001220703125,298.5466613769531,296.0175476074219,297.7777404785156,297.1784973144531,284.9075012207031,1.0,0.493980348110199,0.6785339713096619,0.6785339713096619,1.0,1.0,-2.689894676208496,1.175238847732544,1.5146557092666626,0.5674595832824707,0.8593246340751648,0.8593246340751648,0.0,113.8584976196289,101.0,62758.9921875,0.0,1559.264404296875,1.0,279.1574401855469,283.3589782714844,299.0329895019531,303.1210327148437,293.1499938964844,293.1499938964844,279.45001220703125,38710.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386677503585815,1.0,0.0,0.0,3.5685160160064697,3.56853985786438,8.497058843204286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.419921875,0.0,1464.2171630859375,1895.4371337890625,0.0,2829.270751953125,0.8897045850753784,1.0,0.0,3.0,1.0,0.0
17752440,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8844079375267029,0.3211826384067535,0.2900793850421905,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9697893261909484,0.4152000248432159,0.3937144875526428,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9534848928451538,0.394988864660263,0.2768398225307464,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9367409944534302,0.3767279684543609,0.3575390875339508,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7620309591293335,0.2034229040145874,0.9223592877388,284.9047546386719,284.95001220703125,298.5466613769531,296.0175476074219,297.7777404785156,297.1784973144531,284.9075012207031,1.0,0.493980348110199,0.6785339713096619,0.6785339713096619,1.0,1.0,-2.689894676208496,1.175238847732544,1.5146557092666626,0.5674595832824707,0.8593246340751648,0.8593246340751648,0.0,113.8584976196289,101.0,62758.9921875,0.0,1559.264404296875,1.0,279.1574401855469,283.3589782714844,299.0329895019531,303.1210327148437,293.1499938964844,293.1499938964844,279.45001220703125,38710.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386677503585815,1.0,0.0,0.0,3.5685160160064697,3.56853985786438,8.497058843204286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.419921875,0.0,1464.2171630859375,1895.4371337890625,0.0,2829.270751953125,0.8897045850753784,1.0,0.0,3.0,1.0,0.0
