time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8950182199478149,0.3215453326702118,0.2900528609752655,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.980579912662506,0.4158521592617035,0.3939929604530334,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9652929306030272,0.3954793214797973,0.2769168019294739,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.94948548078537,0.3773801624774933,0.3578360676765442,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7708849310874939,0.2036192119121551,0.9221160411834716,285.0270080566406,284.95001220703125,298.5753479003906,296.0330505371094,297.7909240722656,297.179931640625,285.0307006835937,1.0,0.4919660091400146,0.6776461005210876,0.6776461005210876,1.0,1.0,-2.69034743309021,1.174997091293335,1.5153504610061646,0.5670318603515625,0.9452784657478333,0.9452784657478333,0.0,110.39185333251952,101.0,62159.46484375,0.0,1544.00732421875,1.0,279.400390625,283.4915466308594,298.9994812011719,302.93310546875,293.1499938964844,293.1499938964844,279.45001220703125,33818.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325979709625244,1.0,0.0,0.0,3.6259632110595694,3.625986814498901,8.772838100412628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.82421875,0.0,1490.376953125,1895.4371337890625,0.0,2772.6435546875,0.9002649784088135,1.0,0.0,3.0,1.0,0.0
17752560,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9039360284805298,0.322051465511322,0.2903922498226166,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9887334704399108,0.4166498184204101,0.3946146667003631,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9744201898574828,0.3961206078529358,0.2772695124149322,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.959577739238739,0.3781626522541046,0.3584472835063934,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7783322334289551,0.203902006149292,0.9228054285049438,285.013427734375,284.95001220703125,298.60406494140625,296.048583984375,297.80487060546875,297.1827087402344,285.0113525390625,1.0,0.4907886087894439,0.6767603754997253,0.6767603754997253,1.0,1.0,-2.69348692893982,1.1760095357894895,1.51747727394104,0.5673102736473083,0.9609323143959044,0.9609323143959044,0.0,107.91040802001952,119.0,62436.22265625,0.0,1537.0133056640625,1.0,279.4424133300781,283.4713439941406,299.0277709960937,303.0203552246094,293.1499938964844,293.1499938964844,279.1499938964844,32873.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309183716773987,1.0,0.0,0.0,3.706169843673706,3.706193685531616,9.165241294795124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.556640625,0.0,1572.809814453125,1895.4371337890625,0.0,2756.996337890625,0.9155463576316832,1.0,0.0,3.0,1.0,0.0
17752620,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.892166018486023,0.3219609558582306,0.290710300207138,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.978400707244873,0.41730996966362,0.3956190049648285,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.962474763393402,0.3963649272918701,0.2777395844459533,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9470287561416626,0.3788741528987884,0.3594800233840942,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7685484886169434,0.2039677649736404,0.924444019794464,284.9060363769531,284.95001220703125,298.6615600585937,296.07965087890625,297.8282165527344,297.18017578125,284.90899658203125,1.0,0.4946732521057129,0.674988865852356,0.674988865852356,1.0,1.0,-2.6988537311553955,1.1775752305984497,1.5212786197662354,0.5677153468132019,0.8669466972351074,0.8669466972351074,0.0,111.81803131103516,137.0,63189.8125,0.0,1562.5096435546875,1.0,279.1572265625,283.3520202636719,299.0964660644531,303.21002197265625,293.1499938964844,293.1499938964844,279.45001220703125,38508.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380590677261353,1.0,0.0,0.0,3.598627805709839,3.598651885986328,8.641063118375314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.5263671875,0.0,1495.2705078125,1895.4371337890625,0.0,2823.586669921875,0.8962025046348572,1.0,0.0,3.0,1.0,0.0
17752680,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.892166018486023,0.3219609558582306,0.290710300207138,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.978400707244873,0.41730996966362,0.3956190049648285,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.962474763393402,0.3963649272918701,0.2777395844459533,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9470287561416626,0.3788741528987884,0.3594800233840942,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7685484886169434,0.2039677649736404,0.924444019794464,284.9060363769531,284.95001220703125,298.6615600585937,296.07965087890625,297.8282165527344,297.18017578125,284.90899658203125,1.0,0.4946732521057129,0.674988865852356,0.674988865852356,1.0,1.0,-2.6988537311553955,1.1775752305984497,1.5212786197662354,0.5677153468132019,0.8669466972351074,0.8669466972351074,0.0,111.81803131103516,137.0,63189.8125,0.0,1562.5096435546875,1.0,279.1572265625,283.3520202636719,299.0964660644531,303.21002197265625,293.1499938964844,293.1499938964844,279.45001220703125,38508.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380590677261353,1.0,0.0,0.0,3.598627805709839,3.598651885986328,8.641063118375314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.5263671875,0.0,1495.2705078125,1895.4371337890625,0.0,2823.586669921875,0.8962025046348572,1.0,0.0,3.0,1.0,0.0
17752740,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8674460649490356,0.3226853907108307,0.2914744913578033,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.951946496963501,0.4186636805534363,0.3970374166965484,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9335954189300536,0.3973870873451233,0.2785431444644928,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9177847504615784,0.3802055418491363,0.3609012365341186,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7481154203414917,0.2043127119541168,0.927224576473236,285.02069091796875,284.95001220703125,298.7191467285156,296.1107177734375,297.85467529296875,297.1830139160156,285.0185546875,1.0,0.5024707913398743,0.6732174158096313,0.6732174158096313,1.0,1.0,-2.707484006881714,1.1806793212890625,1.526804804801941,0.568805456161499,0.9756935238838196,0.9756935238838196,0.0,121.2904052734375,155.0,62951.80859375,0.0,1618.4381103515625,1.0,279.44293212890625,283.4681396484375,299.0921325683594,303.11651611328125,293.1499938964844,293.1499938964844,279.1499938964844,32725.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307762742042542,1.0,0.0,0.0,3.74038028717041,3.74040460586548,9.335225286122296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.98828125,0.0,1610.96142578125,1895.4371337890625,0.0,2755.673095703125,0.9230676889419556,1.0,0.0,3.0,1.0,0.0
17752800,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8674460649490356,0.3226853907108307,0.2914744913578033,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.951946496963501,0.4186636805534363,0.3970374166965484,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9335954189300536,0.3973870873451233,0.2785431444644928,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9177847504615784,0.3802055418491363,0.3609012365341186,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7481154203414917,0.2043127119541168,0.927224576473236,285.02069091796875,284.95001220703125,298.7191467285156,296.1107177734375,297.85467529296875,297.1830139160156,285.0185546875,1.0,0.5024707913398743,0.6732174158096313,0.6732174158096313,1.0,1.0,-2.707484006881714,1.1806793212890625,1.526804804801941,0.568805456161499,0.9756935238838196,0.9756935238838196,0.0,121.2904052734375,155.0,62951.80859375,0.0,1618.4381103515625,1.0,279.44293212890625,283.4681396484375,299.0921325683594,303.11651611328125,293.1499938964844,293.1499938964844,279.1499938964844,32725.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307762742042542,1.0,0.0,0.0,3.74038028717041,3.74040460586548,9.335225286122296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.98828125,0.0,1610.96142578125,1895.4371337890625,0.0,2755.673095703125,0.9230676889419556,1.0,0.0,3.0,1.0,0.0
17752860,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8398504853248596,0.3223896324634552,0.2919808626174927,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.91680908203125,0.4191666543483734,0.398285835981369,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8996049165725708,0.3974598050117492,0.2791838347911834,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8864989876747131,0.3807524442672729,0.3621700704097748,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7255181074142456,0.2041836977005005,0.9298246502876282,284.9033508300781,284.95001220703125,298.7767944335937,296.1417541503906,297.8769836425781,297.1787414550781,284.9064025878906,1.0,0.5125368237495422,0.6712669730186462,0.6712669730186462,1.0,1.0,-2.715018510818481,1.1831218004226685,1.531896710395813,0.5696569085121155,0.8770627975463867,0.8770627975463867,0.0,134.6923828125,173.0,63810.7265625,0.0,1691.3001708984375,1.0,279.15692138671875,283.337890625,299.1610107421875,303.3146667480469,293.1499938964844,293.1499938964844,279.45001220703125,38344.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384132385253906,1.0,0.0,0.0,3.6456644535064697,3.645689010620117,8.868428835739905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.90625,0.0,1545.8720703125,1895.4371337890625,0.0,2826.8935546875,0.9064114093780518,1.0,0.0,3.0,1.0,0.0
17752920,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8398504853248596,0.3223896324634552,0.2919808626174927,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.91680908203125,0.4191666543483734,0.398285835981369,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8996049165725708,0.3974598050117492,0.2791838347911834,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8864989876747131,0.3807524442672729,0.3621700704097748,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7255181074142456,0.2041836977005005,0.9298246502876282,284.9033508300781,284.95001220703125,298.7767944335937,296.1417541503906,297.8769836425781,297.1787414550781,284.9064025878906,1.0,0.5125368237495422,0.6712669730186462,0.6712669730186462,1.0,1.0,-2.715018510818481,1.1831218004226685,1.531896710395813,0.5696569085121155,0.8770627975463867,0.8770627975463867,0.0,134.6923828125,173.0,63810.7265625,0.0,1691.3001708984375,1.0,279.15692138671875,283.337890625,299.1610107421875,303.3146667480469,293.1499938964844,293.1499938964844,279.45001220703125,38344.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384132385253906,1.0,0.0,0.0,3.6456644535064697,3.645689010620117,8.868428835739905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.90625,0.0,1545.8720703125,1895.4371337890625,0.0,2826.8935546875,0.9064114093780518,1.0,0.0,3.0,1.0,0.0
17752980,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.816149890422821,0.322954773902893,0.2927922904491424,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8878434896469116,0.4203890264034271,0.39978688955307,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8719897270202637,0.3983433544635772,0.2800413370132446,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8599554300308228,0.3819440007209778,0.3636670410633087,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.704054594039917,0.2043463289737701,0.9328039288520812,285.0244140625,284.95001220703125,298.83447265625,296.1727600097656,297.9025573730469,297.1802062988281,285.0223388671875,1.0,0.5238313674926758,0.6693165302276611,0.6693165302276611,1.0,1.0,-2.7242002487182617,1.1863387823104858,1.537861466407776,0.5707517266273499,0.9907092452049256,0.9907092452049256,0.0,149.8872528076172,191.0,63540.890625,0.0,1775.3575439453125,1.0,279.4432678222656,283.4605407714844,299.15533447265625,303.2182006835937,293.1499938964844,293.1499938964844,279.1499938964844,32768.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313664793968201,1.0,0.0,0.0,3.7828328609466553,3.782857418060303,9.54833353716822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.4853515625,0.0,1660.97412109375,1895.4371337890625,0.0,2761.170166015625,0.9327027797698976,1.0,0.0,3.0,1.0,0.0
17753040,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.816149890422821,0.322954773902893,0.2927922904491424,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8878434896469116,0.4203890264034271,0.39978688955307,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8719897270202637,0.3983433544635772,0.2800413370132446,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8599554300308228,0.3819440007209778,0.3636670410633087,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.704054594039917,0.2043463289737701,0.9328039288520812,285.0244140625,284.95001220703125,298.83447265625,296.1727600097656,297.9025573730469,297.1802062988281,285.0223388671875,1.0,0.5238313674926758,0.6693165302276611,0.6693165302276611,1.0,1.0,-2.7242002487182617,1.1863387823104858,1.537861466407776,0.5707517266273499,0.9907092452049256,0.9907092452049256,0.0,149.8872528076172,191.0,63540.890625,0.0,1775.3575439453125,1.0,279.4432678222656,283.4605407714844,299.15533447265625,303.2182006835937,293.1499938964844,293.1499938964844,279.1499938964844,32768.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313664793968201,1.0,0.0,0.0,3.7828328609466553,3.782857418060303,9.54833353716822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.4853515625,0.0,1660.97412109375,1895.4371337890625,0.0,2761.170166015625,0.9327027797698976,1.0,0.0,3.0,1.0,0.0
17753100,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8048288822174072,0.322853684425354,0.2932462990283966,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8752322793006897,0.4206903576850891,0.4006032943725586,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.859774112701416,0.3984332978725433,0.2805158495903015,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8483401536941528,0.3822537958621979,0.3644729554653168,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.693591296672821,0.204270914196968,0.9344962239265442,284.87994384765625,284.95001220703125,298.8633117675781,296.188232421875,297.9139709472656,297.1785888671875,284.8739624023437,1.0,0.5297957062721252,0.6683412790298462,0.6683412790298462,1.0,1.0,-2.729304075241089,1.1881626844406128,1.541141390800476,0.5715014338493347,0.8969112038612366,0.8969112038612366,0.0,158.0310516357422,191.0,64604.65234375,0.0,1820.909912109375,1.0,279.1945495605469,283.2953796386719,299.22149658203125,303.4676208496094,293.1499938964844,293.1499938964844,279.1499938964844,36384.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374990224838257,1.0,0.0,0.0,3.773372173309326,3.773397445678711,9.50063395066536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.4384765625,0.0,1677.7835693359375,1895.4371337890625,0.0,2818.357666015625,0.931226134300232,1.0,0.0,3.0,1.0,0.0
17753160,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7928981184959412,0.3225235342979431,0.2933158278465271,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8628205060958862,0.420773983001709,0.4010701179504394,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8478130102157593,0.3982942104339599,0.280705451965332,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8370047807693481,0.3823649287223816,0.3649618029594421,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.683073103427887,0.2040573805570602,0.935339093208313,284.8981628417969,284.95001220703125,298.89215087890625,296.20367431640625,297.9242248535156,297.1749267578125,284.9016418457031,1.0,0.5357454419136047,0.6673221588134766,0.6673221588134766,1.0,1.0,-2.7317793369293213,1.1887257099151611,1.5430537462234497,0.5715554356575012,0.8862993121147156,0.8862993121147156,0.0,166.7632598876953,179.0,64437.96875,0.0,1865.337646484375,1.0,279.15655517578125,283.3215637207031,299.2236328125,303.4189453125,293.1499938964844,293.1499938964844,279.45001220703125,38377.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390708565711975,1.0,0.0,0.0,3.694954872131348,3.694979667663574,9.109857046496472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.251953125,0.0,1601.7655029296875,1895.4371337890625,0.0,2833.035400390625,0.9172396659851074,1.0,0.0,3.0,1.0,0.0
17753220,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7869487404823303,0.3230372965335846,0.2936682105064392,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8569825887680054,0.4219377338886261,0.4020914733409881,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8420650362968445,0.3991219401359558,0.28120818734169,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8316949605941772,0.3834890127182007,0.3659719824790954,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.677615225315094,0.2041206657886505,0.93587726354599,285.0234069824219,284.95001220703125,298.9498291015625,296.2344665527344,297.94940185546875,297.17608642578125,285.021240234375,1.0,0.5387672781944275,0.6652839183807373,0.6652839183807373,1.0,1.0,-2.735893964767456,1.1894516944885254,1.5464423894882202,0.5713673830032349,1.0,1.0,0.0,171.7952880859375,167.0,64033.2578125,0.0,1895.1358642578125,1.0,279.443603515625,283.4497375488281,299.21649169921875,303.3141174316406,293.1499938964844,293.1499938964844,279.1499938964844,32983.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831924319267273,1.0,0.0,0.0,3.8227057456970215,3.8227310180664062,9.750682465892169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.880859375,0.0,1710.29296875,1895.4371337890625,0.0,2766.366455078125,0.941856563091278,1.0,0.0,3.0,1.0,0.0
17753280,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7869487404823303,0.3230372965335846,0.2936682105064392,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8569825887680054,0.4219377338886261,0.4020914733409881,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8420650362968445,0.3991219401359558,0.28120818734169,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8316949605941772,0.3834890127182007,0.3659719824790954,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.677615225315094,0.2041206657886505,0.93587726354599,285.0234069824219,284.95001220703125,298.9498291015625,296.2344665527344,297.94940185546875,297.17608642578125,285.021240234375,1.0,0.5387672781944275,0.6652839183807373,0.6652839183807373,1.0,1.0,-2.735893964767456,1.1894516944885254,1.5464423894882202,0.5713673830032349,1.0,1.0,0.0,171.7952880859375,167.0,64033.2578125,0.0,1895.1358642578125,1.0,279.443603515625,283.4497375488281,299.21649169921875,303.3141174316406,293.1499938964844,293.1499938964844,279.1499938964844,32983.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831924319267273,1.0,0.0,0.0,3.8227057456970215,3.8227310180664062,9.750682465892169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.880859375,0.0,1710.29296875,1895.4371337890625,0.0,2766.366455078125,0.941856563091278,1.0,0.0,3.0,1.0,0.0
17753340,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7894075512886047,0.322696328163147,0.2935420274734497,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8600655794143677,0.4223684668540954,0.4026572108268738,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8447483777999878,0.3991290330886841,0.2813484072685241,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8345710039138794,0.3839456140995025,0.3665398955345154,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6796602606773376,0.2038629949092865,0.9349089860916138,284.892578125,284.95001220703125,299.0074462890625,296.2651672363281,297.9712219238281,297.1716613769531,284.8952331542969,1.0,0.5372509956359863,0.663245677947998,0.663245677947998,1.0,1.0,-2.73611831665039,1.1883103847503662,1.5478079319000244,0.5703051686286926,0.8904759287834167,0.8904759287834167,0.0,169.77163696289062,155.0,64797.3046875,0.0,1886.04248046875,1.0,279.1570129394531,283.307861328125,299.2820129394531,303.50360107421875,293.1499938964844,293.1499938964844,279.45001220703125,38542.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390775918960571,1.0,0.0,0.0,3.728721618652344,3.728746652603149,9.277119943362776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.046875,0.0,1641.9615478515625,1895.4371337890625,0.0,2833.09814453125,0.9248551726341248,1.0,0.0,3.0,1.0,0.0
17753400,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7894075512886047,0.322696328163147,0.2935420274734497,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8600655794143677,0.4223684668540954,0.4026572108268738,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8447483777999878,0.3991290330886841,0.2813484072685241,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8345710039138794,0.3839456140995025,0.3665398955345154,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6796602606773376,0.2038629949092865,0.9349089860916138,284.892578125,284.95001220703125,299.0074462890625,296.2651672363281,297.9712219238281,297.1716613769531,284.8952331542969,1.0,0.5372509956359863,0.663245677947998,0.663245677947998,1.0,1.0,-2.73611831665039,1.1883103847503662,1.5478079319000244,0.5703051686286926,0.8904759287834167,0.8904759287834167,0.0,169.77163696289062,155.0,64797.3046875,0.0,1886.04248046875,1.0,279.1570129394531,283.307861328125,299.2820129394531,303.50360107421875,293.1499938964844,293.1499938964844,279.45001220703125,38542.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390775918960571,1.0,0.0,0.0,3.728721618652344,3.728746652603149,9.277119943362776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.046875,0.0,1641.9615478515625,1895.4371337890625,0.0,2833.09814453125,0.9248551726341248,1.0,0.0,3.0,1.0,0.0
17753460,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7981804609298706,0.3234096169471741,0.2936312556266784,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8697376251220703,0.4236821234226227,0.4033510982990265,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8537184596061707,0.4001151025295257,0.2816166281700134,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.843471109867096,0.3852064311504364,0.367211103439331,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6871469020843506,0.2040716707706451,0.9338653087615968,285.0210876464844,284.95001220703125,299.06500244140625,296.29571533203125,297.99725341796875,297.1747131347656,285.0191650390625,1.0,0.5330521464347839,0.6613467335700989,0.6613467335700989,1.0,1.0,-2.7369272708892822,1.1875354051589966,1.5493918657302856,0.5692887902259827,1.0,1.0,0.0,163.25299072265625,143.0,64266.92578125,0.0,1856.8841552734373,1.0,279.4437866210937,283.4422607421875,299.2749938964844,303.38946533203125,293.1499938964844,293.1499938964844,279.1499938964844,33271.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313887119293213,1.0,0.0,0.0,3.843569278717041,3.843594789505005,9.85740825854009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.42578125,0.0,1737.876708984375,1895.4371337890625,0.0,2761.376953125,0.9467442631721495,1.0,0.0,3.0,1.0,0.0
17753520,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7981804609298706,0.3234096169471741,0.2936312556266784,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8697376251220703,0.4236821234226227,0.4033510982990265,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8537184596061707,0.4001151025295257,0.2816166281700134,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.843471109867096,0.3852064311504364,0.367211103439331,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6871469020843506,0.2040716707706451,0.9338653087615968,285.0210876464844,284.95001220703125,299.06500244140625,296.29571533203125,297.99725341796875,297.1747131347656,285.0191650390625,1.0,0.5330521464347839,0.6613467335700989,0.6613467335700989,1.0,1.0,-2.7369272708892822,1.1875354051589966,1.5493918657302856,0.5692887902259827,1.0,1.0,0.0,163.25299072265625,143.0,64266.92578125,0.0,1856.8841552734373,1.0,279.4437866210937,283.4422607421875,299.2749938964844,303.38946533203125,293.1499938964844,293.1499938964844,279.1499938964844,33271.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313887119293213,1.0,0.0,0.0,3.843569278717041,3.843594789505005,9.85740825854009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.42578125,0.0,1737.876708984375,1895.4371337890625,0.0,2761.376953125,0.9467442631721495,1.0,0.0,3.0,1.0,0.0
17753580,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8102467060089111,0.323253870010376,0.2934373617172241,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8833983540534973,0.4242720901966095,0.4038147032260895,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8664939403533936,0.4002798199653625,0.2816823422908783,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8560778498649597,0.3858057260513305,0.3676618933677673,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6978229284286499,0.2039770931005478,0.932417333126068,284.89117431640625,284.95001220703125,299.1224975585937,296.3261108398437,298.0198669433594,297.1719665527344,284.8938903808594,1.0,0.5273239016532898,0.6594477891921997,0.6594477891921997,1.0,1.0,-2.7361395359039307,1.1859676837921145,1.5501718521118164,0.5680163502693176,0.8928603529930115,0.8928603529930115,0.0,154.70509338378906,131.0,65010.48828125,0.0,1815.8028564453125,1.0,279.1568603515625,283.30145263671875,299.341064453125,303.57696533203125,293.1499938964844,293.1499938964844,279.45001220703125,38647.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381378054618835,1.0,0.0,0.0,3.746470928192138,3.746496200561523,9.36565186293592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.6240234375,0.0,1663.50341796875,1895.4371337890625,0.0,2824.32177734375,0.9288486242294312,1.0,0.0,3.0,1.0,0.0
17753640,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8102467060089111,0.323253870010376,0.2934373617172241,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8833983540534973,0.4242720901966095,0.4038147032260895,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8664939403533936,0.4002798199653625,0.2816823422908783,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8560778498649597,0.3858057260513305,0.3676618933677673,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6978229284286499,0.2039770931005478,0.932417333126068,284.89117431640625,284.95001220703125,299.1224975585937,296.3261108398437,298.0198669433594,297.1719665527344,284.8938903808594,1.0,0.5273239016532898,0.6594477891921997,0.6594477891921997,1.0,1.0,-2.7361395359039307,1.1859676837921145,1.5501718521118164,0.5680163502693176,0.8928603529930115,0.8928603529930115,0.0,154.70509338378906,131.0,65010.48828125,0.0,1815.8028564453125,1.0,279.1568603515625,283.30145263671875,299.341064453125,303.57696533203125,293.1499938964844,293.1499938964844,279.45001220703125,38647.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381378054618835,1.0,0.0,0.0,3.746470928192138,3.746496200561523,9.36565186293592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.6240234375,0.0,1663.50341796875,1895.4371337890625,0.0,2824.32177734375,0.9288486242294312,1.0,0.0,3.0,1.0,0.0
17753700,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.817238450050354,0.3235704004764557,0.293292224407196,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8917912244796753,0.4248911738395691,0.4039826691150665,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8744332194328308,0.4007249474525451,0.2816691100597381,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8639107942581177,0.3863999843597412,0.3678274750709533,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7043190598487854,0.2040861994028091,0.9314672350883484,285.0274658203125,284.95001220703125,299.15118408203125,296.3412170410156,298.0325622558594,297.1731262207031,285.03204345703125,1.0,0.5240321159362793,0.6584983468055725,0.6584983468055725,1.0,1.0,-2.735203266143799,1.1849398612976074,1.5502634048461914,0.5671529769897461,0.9859740734100342,0.9859740734100342,0.0,149.86048889160156,131.0,64254.41015625,0.0,1791.796875,1.0,279.4044494628906,283.4508972167969,299.3076171875,303.3789978027344,293.1499938964844,293.1499938964844,279.45001220703125,34308.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320803046226501,1.0,0.0,0.0,3.7883145809173584,3.788339614868164,9.576027650837204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.91015625,0.0,1679.4278564453125,1895.4371337890625,0.0,2767.81982421875,0.9369103312492372,1.0,0.0,3.0,1.0,0.0
17753760,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8259033560752869,0.3241103887557983,0.2935211360454559,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.902334451675415,0.4257268607616424,0.4044957160949707,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8845643401145935,0.4013943672180176,0.28193399310112,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8738753199577332,0.3871881365776062,0.368302971124649,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7123752236366272,0.2043273597955703,0.9313312768936156,285.0238037109375,284.95001220703125,299.1798400878906,296.3562927246094,298.0464782714844,297.17633056640625,285.0223388671875,1.0,0.5206795930862427,0.6575989723205566,0.6575989723205566,1.0,1.0,-2.736818790435791,1.185126781463623,1.5516918897628784,0.5669615864753723,1.0,1.0,0.0,144.4333953857422,119.0,64446.79296875,0.0,1768.9166259765625,1.0,279.44366455078125,283.440673828125,299.33477783203125,303.4614562988281,293.1499938964844,293.1499938964844,279.1499938964844,33465.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303205370903015,1.0,0.0,0.0,3.855105876922608,3.8551313877105713,9.916670933307614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.361328125,0.0,1753.5277099609375,1895.4371337890625,0.0,2751.429931640625,0.9495313763618468,1.0,0.0,3.0,1.0,0.0
17753820,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8443504571914673,0.3240635395050049,0.2933562397956848,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9271335005760192,0.4264357089996338,0.4049956798553467,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9066067934036256,0.4016590714454651,0.2820149958133697,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8957445025444031,0.3878826797008514,0.3687687814235687,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.728306770324707,0.2043492197990417,0.9300401210784912,284.8908996582031,284.95001220703125,299.237060546875,296.3862609863281,298.0693664550781,297.1744384765625,284.89337158203125,1.0,0.5135210156440735,0.6558002829551697,0.6558002829551697,1.0,1.0,-2.736334085464477,1.183728575706482,1.5526055097579956,0.565791666507721,0.8963602185249329,0.8963602185249329,0.0,133.74130249023438,107.0,65233.13671875,0.0,1718.3101806640625,1.0,279.1569519042969,283.295654296875,299.40106201171875,303.6516418457031,293.1499938964844,293.1499938964844,279.45001220703125,38574.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370156288146973,1.0,0.0,0.0,3.764563798904419,3.764589309692383,9.456329053136868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.3291015625,0.0,1684.266845703125,1895.4371337890625,0.0,2813.845458984375,0.9326938390731812,1.0,0.0,3.0,1.0,0.0
17753880,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8443504571914673,0.3240635395050049,0.2933562397956848,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9271335005760192,0.4264357089996338,0.4049956798553467,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9066067934036256,0.4016590714454651,0.2820149958133697,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8957445025444031,0.3878826797008514,0.3687687814235687,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.728306770324707,0.2043492197990417,0.9300401210784912,284.8908996582031,284.95001220703125,299.237060546875,296.3862609863281,298.0693664550781,297.1744384765625,284.89337158203125,1.0,0.5135210156440735,0.6558002829551697,0.6558002829551697,1.0,1.0,-2.736334085464477,1.183728575706482,1.5526055097579956,0.565791666507721,0.8963602185249329,0.8963602185249329,0.0,133.74130249023438,107.0,65233.13671875,0.0,1718.3101806640625,1.0,279.1569519042969,283.295654296875,299.40106201171875,303.6516418457031,293.1499938964844,293.1499938964844,279.45001220703125,38574.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370156288146973,1.0,0.0,0.0,3.764563798904419,3.764589309692383,9.456329053136868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.3291015625,0.0,1684.266845703125,1895.4371337890625,0.0,2813.845458984375,0.9326938390731812,1.0,0.0,3.0,1.0,0.0
17753940,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8696955442428589,0.3249821364879608,0.2934580743312835,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.959678590297699,0.4280117750167846,0.4057329297065735,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9387463927268982,0.4028211832046509,0.2822730243206024,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9264660477638244,0.3893135190010071,0.3694182932376861,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7488341927528381,0.2047865986824035,0.9291368126869202,285.02734375,284.95001220703125,299.2940979003906,296.416015625,298.0960388183594,297.1792907714844,285.0264587402344,1.0,0.5060136914253235,0.6540015935897827,0.6540015935897827,1.0,1.0,-2.737339973449707,1.1830419301986694,1.5542980432510376,0.5647971630096436,1.0,1.0,0.0,122.25552368164062,95.0,64635.41796875,0.0,1666.208740234375,1.0,279.44342041015625,283.43975830078125,299.39501953125,303.5351257324219,293.1499938964844,293.1499938964844,279.1499938964844,33709.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292672038078308,1.0,0.0,0.0,3.866202831268311,3.8662285804748535,9.973842907129438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.1083984375,0.0,1769.1204833984375,1895.4371337890625,0.0,2741.625,0.9520869851112366,1.0,0.0,3.0,1.0,0.0
17754000,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8696955442428589,0.3249821364879608,0.2934580743312835,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.959678590297699,0.4280117750167846,0.4057329297065735,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9387463927268982,0.4028211832046509,0.2822730243206024,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9264660477638244,0.3893135190010071,0.3694182932376861,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7488341927528381,0.2047865986824035,0.9291368126869202,285.02734375,284.95001220703125,299.2940979003906,296.416015625,298.0960388183594,297.1792907714844,285.0264587402344,1.0,0.5060136914253235,0.6540015935897827,0.6540015935897827,1.0,1.0,-2.737339973449707,1.1830419301986694,1.5542980432510376,0.5647971630096436,1.0,1.0,0.0,122.25552368164062,95.0,64635.41796875,0.0,1666.208740234375,1.0,279.44342041015625,283.43975830078125,299.39501953125,303.5351257324219,293.1499938964844,293.1499938964844,279.1499938964844,33709.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292672038078308,1.0,0.0,0.0,3.866202831268311,3.8662285804748535,9.973842907129438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.1083984375,0.0,1769.1204833984375,1895.4371337890625,0.0,2741.625,0.9520869851112366,1.0,0.0,3.0,1.0,0.0
17754060,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9023266434669496,0.3249492943286896,0.29329314827919,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.99246084690094,0.4288865327835083,0.4063556492328644,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9753319025039672,0.403064101934433,0.2823322713375091,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9649524688720704,0.3899906575679779,0.3698575496673584,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7758466005325317,0.2048810124397277,0.9280638098716736,284.8928527832031,284.95001220703125,299.3509521484375,296.4454650878906,298.1188049316406,297.1776428222656,284.8955078125,1.0,0.4983192980289459,0.6521846055984497,0.6521846055984497,1.0,1.0,-2.7372071743011475,1.1817634105682373,1.5554436445236206,0.5636555552482605,0.9018242359161376,0.9018242359161376,0.0,110.87540435791016,113.0,65460.87890625,0.0,1612.9085693359375,1.0,279.1566162109375,283.2924194335937,299.4606018066406,303.7262268066406,293.1499938964844,293.1499938964844,278.8500061035156,38480.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359668254852295,1.0,0.0,0.0,3.7804884910583496,3.7805142402648926,9.53650214796653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.572265625,0.0,1702.469970703125,1895.4371337890625,0.0,2804.057373046875,0.9363196492195128,1.0,0.0,3.0,1.0,0.0
17754120,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9023266434669496,0.3249492943286896,0.29329314827919,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.99246084690094,0.4288865327835083,0.4063556492328644,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9753319025039672,0.403064101934433,0.2823322713375091,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9649524688720704,0.3899906575679779,0.3698575496673584,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7758466005325317,0.2048810124397277,0.9280638098716736,284.8928527832031,284.95001220703125,299.3509521484375,296.4454650878906,298.1188049316406,297.1776428222656,284.8955078125,1.0,0.4983192980289459,0.6521846055984497,0.6521846055984497,1.0,1.0,-2.7372071743011475,1.1817634105682373,1.5554436445236206,0.5636555552482605,0.9018242359161376,0.9018242359161376,0.0,110.87540435791016,113.0,65460.87890625,0.0,1612.9085693359375,1.0,279.1566162109375,283.2924194335937,299.4606018066406,303.7262268066406,293.1499938964844,293.1499938964844,278.8500061035156,38480.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359668254852295,1.0,0.0,0.0,3.7804884910583496,3.7805142402648926,9.53650214796653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.572265625,0.0,1702.469970703125,1895.4371337890625,0.0,2804.057373046875,0.9363196492195128,1.0,0.0,3.0,1.0,0.0
17754180,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9005537629127502,0.324799120426178,0.2931004464626312,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9915779829025269,0.4296531677246094,0.4070239961147308,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9738107323646544,0.4031515419483185,0.2823546826839447,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9636940360069276,0.3905032277107239,0.3703090846538543,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7744727730751038,0.2048429995775222,0.927911341190338,284.8963317871094,284.95001220703125,299.4075927734375,296.47467041015625,298.1407775878906,297.1748046875,284.8982849121094,1.0,0.4995463788509369,0.6503676176071167,0.6503676176071167,1.0,1.0,-2.7381579875946045,1.1809946298599243,1.5571634769439695,0.5626386404037476,0.8411188125610352,0.8411188125610352,0.0,111.38572692871094,131.0,65589.03125,0.0,1616.6734619140625,1.0,278.8577880859375,283.2785339355469,299.47479248046875,303.75640869140625,293.1499938964844,293.1499938964844,279.1499938964844,40575.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383131623268127,1.0,0.0,0.0,3.545551061630249,3.545574903488159,8.388046239815594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.1513671875,0.0,1453.2926025390625,1895.4371337890625,0.0,2825.958984375,0.8867201209068298,1.0,0.0,3.0,1.0,0.0
17754240,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9005537629127502,0.324799120426178,0.2931004464626312,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9915779829025269,0.4296531677246094,0.4070239961147308,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9738107323646544,0.4031515419483185,0.2823546826839447,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9636940360069276,0.3905032277107239,0.3703090846538543,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7744727730751038,0.2048429995775222,0.927911341190338,284.8963317871094,284.95001220703125,299.4075927734375,296.47467041015625,298.1407775878906,297.1748046875,284.8982849121094,1.0,0.4995463788509369,0.6503676176071167,0.6503676176071167,1.0,1.0,-2.7381579875946045,1.1809946298599243,1.5571634769439695,0.5626386404037476,0.8411188125610352,0.8411188125610352,0.0,111.38572692871094,131.0,65589.03125,0.0,1616.6734619140625,1.0,278.8577880859375,283.2785339355469,299.47479248046875,303.75640869140625,293.1499938964844,293.1499938964844,279.1499938964844,40575.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383131623268127,1.0,0.0,0.0,3.545551061630249,3.545574903488159,8.388046239815594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.1513671875,0.0,1453.2926025390625,1895.4371337890625,0.0,2825.958984375,0.8867201209068298,1.0,0.0,3.0,1.0,0.0
17754300,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8918349146842957,0.3252370059490204,0.2933955788612366,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9841368198394777,0.4305096268653869,0.4077411293983459,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.964867115020752,0.4036963284015655,0.2826599776744842,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9543341398239136,0.3911711573600769,0.3708722293376922,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7671304941177368,0.2050347179174423,0.9288533926010132,285.02252197265625,284.95001220703125,299.4358215332031,296.4891357421875,298.1539001464844,297.1770324707031,285.02545166015625,1.0,0.5021657943725586,0.6494591236114502,0.6494591236114502,1.0,1.0,-2.741544246673584,1.181962966918945,1.559581279754639,0.5628160238265991,0.927444875240326,0.927444875240326,0.0,114.37051391601562,131.0,65013.28125,0.0,1635.53076171875,1.0,279.0991516113281,283.4140319824219,299.4447326660156,303.5640563964844,293.1499938964844,293.1499938964844,279.1499938964844,34577.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831323504447937,1.0,0.0,0.0,3.596893548965454,3.596916913986206,8.632736125946394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.11328125,0.0,1464.3948974609375,1895.4371337890625,0.0,2760.769775390625,0.8945791721343994,1.0,0.0,3.0,1.0,0.0
