time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8811175227165222,0.3257449567317962,0.2940136194229126,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9738943576812744,0.4314699470996856,0.4087930917739868,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.952926754951477,0.4043311774730682,0.2832194566726684,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9419756531715392,0.3919277489185333,0.3717366755008697,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7581740021705627,0.2052826881408691,0.9306739568710328,285.009521484375,284.95001220703125,299.4639892578125,296.5035400390625,298.16754150390625,297.1802062988281,285.00811767578125,1.0,0.5058406591415405,0.6485474705696106,0.6485474705696106,1.0,1.0,-2.747448444366455,1.1840887069702148,1.563359618186951,0.5636414885520935,0.94161194562912,0.94161194562912,0.0,118.49462890625,149.0,65304.703125,0.0,1663.4522705078125,1.0,279.1421813964844,283.3959045410156,299.47637939453125,303.6554260253906,293.1499938964844,293.1499938964844,278.8500061035156,33400.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292693495750427,1.0,0.0,0.0,3.670632362365722,3.6706559658050537,8.990317610368947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.07421875,0.0,1536.6854248046875,1895.4371337890625,0.0,2741.645263671875,0.9079243540763856,1.0,0.0,3.0,1.0,0.0
17754420,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8534072637557983,0.3256153762340545,0.2946014404296875,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9423792362213136,0.4324285984039306,0.4103934168815613,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9187785387039183,0.4045239090919494,0.2838898003101349,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9084432125091552,0.3925378918647766,0.3729985654354095,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7356670498847961,0.2052598297595977,0.9334189295768738,284.9188537597656,284.95001220703125,299.5201416015625,296.5321044921875,298.1897277832031,297.17803955078125,284.9209289550781,1.0,0.5150449872016907,0.6467242240905762,0.6467242240905762,1.0,1.0,-2.755704879760742,1.186641812324524,1.5690630674362185,0.5645363330841064,0.8628884553909302,0.8628884553909302,0.0,130.51190185546875,167.0,66072.2421875,0.0,1732.0546875,1.0,278.8575744628906,283.2894592285156,299.544921875,303.8479919433594,293.1499938964844,293.1499938964844,279.1499938964844,38257.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355246782302856,1.0,0.0,0.0,3.5627145767211914,3.5627381801605225,8.469452836834535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.5732421875,0.0,1454.6953125,1895.4371337890625,0.0,2799.93212890625,0.8881755471229553,1.0,0.0,3.0,1.0,0.0
17754480,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8534072637557983,0.3256153762340545,0.2946014404296875,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9423792362213136,0.4324285984039306,0.4103934168815613,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9187785387039183,0.4045239090919494,0.2838898003101349,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9084432125091552,0.3925378918647766,0.3729985654354095,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7356670498847961,0.2052598297595977,0.9334189295768738,284.9188537597656,284.95001220703125,299.5201416015625,296.5321044921875,298.1897277832031,297.17803955078125,284.9209289550781,1.0,0.5150449872016907,0.6467242240905762,0.6467242240905762,1.0,1.0,-2.755704879760742,1.186641812324524,1.5690630674362185,0.5645363330841064,0.8628884553909302,0.8628884553909302,0.0,130.51190185546875,167.0,66072.2421875,0.0,1732.0546875,1.0,278.8575744628906,283.2894592285156,299.544921875,303.8479919433594,293.1499938964844,293.1499938964844,279.1499938964844,38257.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355246782302856,1.0,0.0,0.0,3.5627145767211914,3.5627381801605225,8.469452836834535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.5732421875,0.0,1454.6953125,1895.4371337890625,0.0,2799.93212890625,0.8881755471229553,1.0,0.0,3.0,1.0,0.0
17754540,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8285282850265503,0.3262028992176056,0.2954592108726501,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9096460342407228,0.4340336322784424,0.412262499332428,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8886979222297668,0.4054085314273834,0.2847639322280884,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8799001574516296,0.3937054276466369,0.3744797110557556,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7145707607269287,0.2054783552885055,0.9366186857223512,285.0193786621094,284.95001220703125,299.57598876953125,296.560302734375,298.214599609375,297.1807556152344,285.0170593261719,1.0,0.5258678197860718,0.6449009776115417,0.6449009776115417,1.0,1.0,-2.7656521797180176,1.189978003501892,1.575674057006836,0.5656985640525818,0.9654324650764464,0.9654324650764464,0.0,144.90341186523438,185.0,65906.28125,0.0,1814.8411865234373,1.0,279.1426696777344,283.3924255371094,299.5439758300781,303.7632141113281,293.1499938964844,293.1499938964844,278.8500061035156,32675.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289132714271545,1.0,0.0,0.0,3.709113597869873,3.7091376781463614,9.179807420878204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.5693359375,0.0,1574.654296875,1895.4371337890625,0.0,2738.33154296875,0.915945827960968,1.0,0.0,3.0,1.0,0.0
17754600,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8285282850265503,0.3262028992176056,0.2954592108726501,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9096460342407228,0.4340336322784424,0.412262499332428,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8886979222297668,0.4054085314273834,0.2847639322280884,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8799001574516296,0.3937054276466369,0.3744797110557556,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7145707607269287,0.2054783552885055,0.9366186857223512,285.0193786621094,284.95001220703125,299.57598876953125,296.560302734375,298.214599609375,297.1807556152344,285.0170593261719,1.0,0.5258678197860718,0.6449009776115417,0.6449009776115417,1.0,1.0,-2.7656521797180176,1.189978003501892,1.575674057006836,0.5656985640525818,0.9654324650764464,0.9654324650764464,0.0,144.90341186523438,185.0,65906.28125,0.0,1814.8411865234373,1.0,279.1426696777344,283.3924255371094,299.5439758300781,303.7632141113281,293.1499938964844,293.1499938964844,278.8500061035156,32675.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289132714271545,1.0,0.0,0.0,3.709113597869873,3.7091376781463614,9.179807420878204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.5693359375,0.0,1574.654296875,1895.4371337890625,0.0,2738.33154296875,0.915945827960968,1.0,0.0,3.0,1.0,0.0
17754660,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8048409819602966,0.3257560729980469,0.295930951833725,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8822242021560669,0.4347626566886902,0.413832426071167,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8620734214782715,0.405316948890686,0.2853711545467376,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8541730046272278,0.394052505493164,0.37567800283432,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6925821304321289,0.2052171975374221,0.9391617178916932,284.90936279296875,284.95001220703125,299.63153076171875,296.5881042480469,298.2348327636719,297.17608642578125,284.9118957519531,1.0,0.5374891757965088,0.6428437829017639,0.6428437829017639,1.0,1.0,-2.773338794708252,1.1920496225357056,1.581289291381836,0.5662451386451721,0.8729173541069031,0.8729173541069031,0.0,161.37648010253906,203.0,66735.1015625,0.0,1904.51708984375,1.0,278.857177734375,283.2684631347656,299.6060485839844,303.95513916015625,293.1499938964844,293.1499938964844,279.1499938964844,38164.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361524343490601,1.0,0.0,0.0,3.6144919395446777,3.614516019821167,8.717416903891717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.830078125,0.0,1510.0601806640625,1895.4371337890625,0.0,2805.78955078125,0.8994234800338745,1.0,0.0,3.0,1.0,0.0
17754720,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8048409819602966,0.3257560729980469,0.295930951833725,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8822242021560669,0.4347626566886902,0.413832426071167,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8620734214782715,0.405316948890686,0.2853711545467376,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8541730046272278,0.394052505493164,0.37567800283432,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6925821304321289,0.2052171975374221,0.9391617178916932,284.90936279296875,284.95001220703125,299.63153076171875,296.5881042480469,298.2348327636719,297.17608642578125,284.9118957519531,1.0,0.5374891757965088,0.6428437829017639,0.6428437829017639,1.0,1.0,-2.773338794708252,1.1920496225357056,1.581289291381836,0.5662451386451721,0.8729173541069031,0.8729173541069031,0.0,161.37648010253906,203.0,66735.1015625,0.0,1904.51708984375,1.0,278.857177734375,283.2684631347656,299.6060485839844,303.95513916015625,293.1499938964844,293.1499938964844,279.1499938964844,38164.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361524343490601,1.0,0.0,0.0,3.6144919395446777,3.614516019821167,8.717416903891717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.830078125,0.0,1510.0601806640625,1895.4371337890625,0.0,2805.78955078125,0.8994234800338745,1.0,0.0,3.0,1.0,0.0
17754780,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.783713698387146,0.3261694312095642,0.2966896295547485,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.860056459903717,0.4362396001815796,0.4156533479690552,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8408059477806091,0.4060436189174652,0.2861821055412292,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8336730003356934,0.3950607776641845,0.3770788311958313,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6738419532775879,0.2052587568759918,0.9419614672660828,285.0184631347656,284.95001220703125,299.68670654296875,296.61553955078125,298.2584228515625,297.1775207519531,285.01629638671875,1.0,0.5494627952575684,0.6407865881919861,0.6407865881919861,1.0,1.0,-2.782455444335937,1.194777011871338,1.5876784324645996,0.5669422745704651,0.9782986044883728,0.9782986044883728,0.0,178.42312622070312,191.0,66494.6171875,0.0,1999.7021484375,1.0,279.1430358886719,283.3803100585937,299.6002197265625,303.8594665527344,293.1499938964844,293.1499938964844,278.8500061035156,32798.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296881318092346,1.0,0.0,0.0,3.753133773803711,3.7531583309173584,9.398994507137104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.6552734375,0.0,1626.3350830078125,1895.4371337890625,0.0,2745.54296875,0.925979495048523,1.0,0.0,3.0,1.0,0.0
17754840,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.783713698387146,0.3261694312095642,0.2966896295547485,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.860056459903717,0.4362396001815796,0.4156533479690552,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8408059477806091,0.4060436189174652,0.2861821055412292,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8336730003356934,0.3950607776641845,0.3770788311958313,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6738419532775879,0.2052587568759918,0.9419614672660828,285.0184631347656,284.95001220703125,299.68670654296875,296.61553955078125,298.2584228515625,297.1775207519531,285.01629638671875,1.0,0.5494627952575684,0.6407865881919861,0.6407865881919861,1.0,1.0,-2.782455444335937,1.194777011871338,1.5876784324645996,0.5669422745704651,0.9782986044883728,0.9782986044883728,0.0,178.42312622070312,191.0,66494.6171875,0.0,1999.7021484375,1.0,279.1430358886719,283.3803100585937,299.6002197265625,303.8594665527344,293.1499938964844,293.1499938964844,278.8500061035156,32798.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296881318092346,1.0,0.0,0.0,3.753133773803711,3.7531583309173584,9.398994507137104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.6552734375,0.0,1626.3350830078125,1895.4371337890625,0.0,2745.54296875,0.925979495048523,1.0,0.0,3.0,1.0,0.0
17754900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7794549465179443,0.3259876668453216,0.2969117164611816,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8558677434921265,0.4366574883460998,0.4164134860038757,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8366690278053284,0.4060441851615906,0.2864734232425689,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8297250866889954,0.395268440246582,0.3776282072067261,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6700519919395447,0.2051256597042083,0.9426003098487854,284.87567138671875,284.95001220703125,299.71417236328125,296.62908935546875,298.26861572265625,297.1758117675781,284.8705444335937,1.0,0.5517316460609436,0.6397579908370972,0.6397579908370972,1.0,1.0,-2.785423755645752,1.1953657865524292,1.5900580883026123,0.5670285224914551,0.8836239576339722,0.8836239576339722,0.0,182.37454223632807,191.0,67472.125,0.0,2023.2255859375,1.0,278.8952941894531,283.2190246582031,299.6611022949219,304.10400390625,293.1499938964844,293.1499938964844,278.8500061035156,36741.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355323672294617,1.0,0.0,0.0,3.736069917678833,3.736094951629639,9.31372198920144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.6376953125,0.0,1636.728515625,1895.4371337890625,0.0,2800.004150390625,0.9229556322097778,1.0,0.0,3.0,1.0,0.0
17754960,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.777419924736023,0.3256330788135528,0.2966670095920563,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8541774153709412,0.436936467885971,0.4167434573173523,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8348177671432495,0.4058613181114197,0.2864087224006653,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8280445337295532,0.3953077793121338,0.3777534067630768,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6682840585708618,0.2048966437578201,0.941952109336853,284.9008483886719,284.95001220703125,299.7415466308594,296.6425170898437,298.27783203125,297.1725158691406,284.9034423828125,1.0,0.5524708032608032,0.6387370824813843,0.6387370824813843,1.0,1.0,-2.7848236560821533,1.194308161735535,1.5905154943466189,0.5661894679069519,0.8776947259902954,0.8776947259902954,0.0,183.96804809570312,179.0,67228.2734375,0.0,2029.8255615234373,1.0,278.8571472167969,283.25054931640625,299.6595764160156,304.04473876953125,293.1499938964844,293.1499938964844,279.1499938964844,38407.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367223739624023,1.0,0.0,0.0,3.6556122303009033,3.655636787414551,8.916892397792253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.83203125,0.0,1557.460205078125,1895.4371337890625,0.0,2811.108154296875,0.908599853515625,1.0,0.0,3.0,1.0,0.0
17755020,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7779181599617004,0.3258141577243805,0.2965453565120697,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8551600575447083,0.4377783536911011,0.4172589480876922,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8354396820068359,0.4061994850635528,0.2864342629909515,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8287869095802307,0.3957996368408203,0.377976506948471,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6686434745788574,0.2048923522233963,0.9412394762039183,285.0301818847656,284.95001220703125,299.7720642089844,296.6574401855469,298.29058837890625,297.1731872558594,285.0308837890625,1.0,0.5519876480102539,0.637593686580658,0.637593686580658,1.0,1.0,-2.7847344875335693,1.193403959274292,1.591330647468567,0.5652902722358704,0.9709993004798888,0.9709993004798888,0.0,183.42218017578125,179.0,66593.1640625,0.0,2027.0972900390625,1.0,279.1120910644531,283.38824462890625,299.6271057128906,303.85791015625,293.1499938964844,293.1499938964844,279.1499938964844,33519.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307338356971741,1.0,0.0,0.0,3.720107555389404,3.7201318740844727,9.234306048711004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.2216796875,0.0,1593.656494140625,1895.4371337890625,0.0,2755.27783203125,0.9206568002700806,1.0,0.0,3.0,1.0,0.0
17755080,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7802371978759766,0.326090008020401,0.2967095077037811,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8578938841819763,0.438580721616745,0.4179157316684723,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8377779126167297,0.4065998494625091,0.286645770072937,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8311622142791748,0.3963089883327484,0.3783625364303589,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6705487370491028,0.2049823403358459,0.9411758780479432,285.0128479003906,284.95001220703125,299.7959899902344,296.6690673828125,298.3013916015625,297.1751708984375,285.0105895996094,1.0,0.5509544610977173,0.6366953253746033,0.6366953253746033,1.0,1.0,-2.7863619327545166,1.1934702396392822,1.592891812324524,0.5650109052658081,0.98091858625412,0.98091858625412,0.0,181.56951904296875,167.0,66785.703125,0.0,2020.92578125,1.0,279.143310546875,283.3681640625,299.6514587402344,303.93377685546875,293.1499938964844,293.1499938964844,278.8500061035156,33122.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297877311706543,1.0,0.0,0.0,3.780527114868164,3.780551910400391,9.536697689327412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.8837890625,0.0,1660.9923095703125,1895.4371337890625,0.0,2746.4697265625,0.9323719143867492,1.0,0.0,3.0,1.0,0.0
17755140,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7872620820999146,0.3256991803646087,0.2963655292987823,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8662906885147095,0.4395313560962677,0.418780654668808,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.845008134841919,0.4065254628658294,0.2865949273109436,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8384897112846375,0.3966377079486847,0.3786381781101227,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6766560673713684,0.20477856695652,0.9396122097969056,284.8978576660156,284.95001220703125,299.8500061035156,296.6951599121094,298.32135009765625,297.17218017578125,284.9006652832031,1.0,0.5467950105667114,0.6346535086631775,0.6346535086631775,1.0,1.0,-2.785386562347412,1.1914167404174805,1.5939698219299316,0.5633347034454346,0.8786376714706421,0.8786376714706421,0.0,175.36924743652344,155.0,67413.875,0.0,1989.9102783203125,1.0,278.8567199707031,283.24285888671875,299.70916748046875,304.1077575683594,293.1499938964844,293.1499938964844,279.1499938964844,38678.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361833691596985,1.0,0.0,0.0,3.671473741531372,3.671498537063599,8.994440463538922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.4140625,0.0,1577.34619140625,1895.4371337890625,0.0,2806.077880859375,0.9124135971069336,1.0,0.0,3.0,1.0,0.0
17755200,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7872620820999146,0.3256991803646087,0.2963655292987823,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8662906885147095,0.4395313560962677,0.418780654668808,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.845008134841919,0.4065254628658294,0.2865949273109436,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8384897112846375,0.3966377079486847,0.3786381781101227,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6766560673713684,0.20477856695652,0.9396122097969056,284.8978576660156,284.95001220703125,299.8500061035156,296.6951599121094,298.32135009765625,297.17218017578125,284.9006652832031,1.0,0.5467950105667114,0.6346535086631775,0.6346535086631775,1.0,1.0,-2.785386562347412,1.1914167404174805,1.5939698219299316,0.5633347034454346,0.8786376714706421,0.8786376714706421,0.0,175.36924743652344,155.0,67413.875,0.0,1989.9102783203125,1.0,278.8567199707031,283.24285888671875,299.70916748046875,304.1077575683594,293.1499938964844,293.1499938964844,279.1499938964844,38678.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361833691596985,1.0,0.0,0.0,3.671473741531372,3.671498537063599,8.994440463538922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.4140625,0.0,1577.34619140625,1895.4371337890625,0.0,2806.077880859375,0.9124135971069336,1.0,0.0,3.0,1.0,0.0
17755260,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7943328619003296,0.3242559432983398,0.2949379086494446,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8750689625740051,0.4392249286174774,0.4184108078479767,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8525358438491821,0.4053017199039459,0.285657525062561,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8459871411323547,0.3955841362476349,0.3775927126407623,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6818037033081055,0.2026817500591278,0.9306930303573608,284.997314453125,284.95001220703125,299.9037780761719,296.720947265625,298.3328857421875,297.15545654296875,284.99444580078125,1.0,0.5402586460113525,0.6328262686729431,0.6328262686729431,1.0,1.0,-2.7701351642608643,1.1828932762145996,1.5872418880462646,0.5583896040916443,0.9685375094413756,0.9685375094413756,0.0,168.25071716308594,143.0,66576.0390625,0.0,1931.9981689453125,1.0,279.14337158203125,283.3539123535156,299.6994323730469,303.9783935546875,293.1499938964844,293.1499938964844,278.8500061035156,33645.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285634517669678,1.0,0.0,0.0,3.7816083431243896,3.7816333770751953,9.542153520669672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.849609375,0.0,1666.323974609375,1895.4371337890625,0.0,2735.07666015625,0.9328717589378356,1.0,0.0,3.0,1.0,0.0
17755320,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7943328619003296,0.3242559432983398,0.2949379086494446,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8750689625740051,0.4392249286174774,0.4184108078479767,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8525358438491821,0.4053017199039459,0.285657525062561,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8459871411323547,0.3955841362476349,0.3775927126407623,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6818037033081055,0.2026817500591278,0.9306930303573608,284.997314453125,284.95001220703125,299.9037780761719,296.720947265625,298.3328857421875,297.15545654296875,284.99444580078125,1.0,0.5402586460113525,0.6328262686729431,0.6328262686729431,1.0,1.0,-2.7701351642608643,1.1828932762145996,1.5872418880462646,0.5583896040916443,0.9685375094413756,0.9685375094413756,0.0,168.25071716308594,143.0,66576.0390625,0.0,1931.9981689453125,1.0,279.14337158203125,283.3539123535156,299.6994323730469,303.9783935546875,293.1499938964844,293.1499938964844,278.8500061035156,33645.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285634517669678,1.0,0.0,0.0,3.7816083431243896,3.7816333770751953,9.542153520669672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.849609375,0.0,1666.323974609375,1895.4371337890625,0.0,2735.07666015625,0.9328717589378356,1.0,0.0,3.0,1.0,0.0
17755380,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.805019736289978,0.3230167031288147,0.2935417592525482,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8879075050354004,0.4391266107559204,0.4180038869380951,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8639222979545593,0.4042700231075287,0.2847177386283874,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8572517037391663,0.3948041796684265,0.3765309453010559,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6901088953018188,0.2011072337627411,0.9216727614402772,284.8914794921875,284.95001220703125,299.9574890136719,296.7465515136719,298.3471374511719,297.1435852050781,284.89422607421875,1.0,0.5323763489723206,0.6309990286827087,0.6309990286827087,1.0,1.0,-2.754722118377685,1.1743156909942627,1.5804065465927124,0.5532589554786682,0.8631265759468079,0.8631265759468079,0.0,159.05787658691406,131.0,66702.390625,0.0,1864.6953125,1.0,278.8569030761719,283.2456970214844,299.752197265625,304.1120910644531,293.1499938964844,293.1499938964844,279.1499938964844,39540.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332684636116028,1.0,0.0,0.0,3.630497694015503,3.6305222511291504,8.794793302513426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.251953125,0.0,1537.9273681640625,1895.4371337890625,0.0,2778.892578125,0.9041016697883606,1.0,0.0,3.0,1.0,0.0
17755440,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.805019736289978,0.3230167031288147,0.2935417592525482,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8879075050354004,0.4391266107559204,0.4180038869380951,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8639222979545593,0.4042700231075287,0.2847177386283874,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8572517037391663,0.3948041796684265,0.3765309453010559,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6901088953018188,0.2011072337627411,0.9216727614402772,284.8914794921875,284.95001220703125,299.9574890136719,296.7465515136719,298.3471374511719,297.1435852050781,284.89422607421875,1.0,0.5323763489723206,0.6309990286827087,0.6309990286827087,1.0,1.0,-2.754722118377685,1.1743156909942627,1.5804065465927124,0.5532589554786682,0.8631265759468079,0.8631265759468079,0.0,159.05787658691406,131.0,66702.390625,0.0,1864.6953125,1.0,278.8569030761719,283.2456970214844,299.752197265625,304.1120910644531,293.1499938964844,293.1499938964844,279.1499938964844,39540.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332684636116028,1.0,0.0,0.0,3.630497694015503,3.6305222511291504,8.794793302513426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.251953125,0.0,1537.9273681640625,1895.4371337890625,0.0,2778.892578125,0.9041016697883606,1.0,0.0,3.0,1.0,0.0
17755500,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8121110200881958,0.3230069279670715,0.2930627167224884,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8964765071868896,0.4396370053291321,0.4180130958557129,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8717232346534729,0.404344379901886,0.2844091951847076,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8649522662162781,0.3949316143989563,0.3762003779411316,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6960476040840149,0.2006961852312088,0.9180885553359984,285.0154724121094,284.95001220703125,299.9843139648437,296.7593078613281,298.35748291015625,297.1432189941406,285.0185546875,1.0,0.5282067656517029,0.6300854682922363,0.6300854682922363,1.0,1.0,-2.749074935913086,1.1709895133972168,1.5780854225158691,0.55110102891922,0.9463992118835448,0.9463992118835448,0.0,153.71128845214844,131.0,65900.03125,0.0,1830.946533203125,1.0,279.1016540527344,283.3823547363281,299.718994140625,303.9059753417969,293.1499938964844,293.1499938964844,279.1499938964844,34547.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266563415527344,1.0,0.0,0.0,3.674553394317627,3.674577236175537,9.00953523341741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.3359375,0.0,1549.718505859375,1895.4371337890625,0.0,2717.341796875,0.9116781949996948,1.0,0.0,3.0,1.0,0.0
17755560,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8207237124443054,0.3232126235961914,0.292984127998352,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9072632193565368,0.4403665661811828,0.4184142053127289,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8816653490066528,0.4046466052532196,0.2844090163707733,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.874748170375824,0.3952768445014953,0.3762370347976684,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7036999464035034,0.2004754096269607,0.9156970381736756,284.9996643066406,284.95001220703125,300.0111389160156,296.77203369140625,298.3695373535156,297.1454467773437,284.9976806640625,1.0,0.5240806341171265,0.6293985843658447,0.6293985843658447,1.0,1.0,-2.746628999710083,1.1693049669265747,1.5773240327835083,0.5499051213264465,0.956157088279724,0.956157088279724,0.0,147.8373565673828,119.0,66004.8984375,0.0,1799.7095947265625,1.0,279.1427917480469,283.3634033203125,299.7454528808594,303.9822998046875,293.1499938964844,293.1499938964844,278.8500061035156,33671.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244778513908386,1.0,0.0,0.0,3.739502906799317,3.7395272254943848,9.330846069133258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.1884765625,0.0,1617.19189453125,1895.4371337890625,0.0,2697.1025390625,0.9235681295394896,1.0,0.0,3.0,1.0,0.0
17755620,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.838775634765625,0.3227187693119049,0.2923165261745453,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9329653978347778,0.4410682320594787,0.4188003242015838,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9033477306365968,0.4044005274772644,0.2840545177459717,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8963274359703064,0.3952797353267669,0.375956267118454,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7196829915046692,0.1998077780008316,0.9108338952064514,284.9024353027344,284.95001220703125,300.064697265625,296.7973937988281,298.3896484375,297.1430969238281,284.9049072265625,1.0,0.5156375169754028,0.6280248165130615,0.6280248165130615,1.0,1.0,-2.739687204360962,1.1649872064590454,1.5746999979019165,0.5471403002738953,0.862421452999115,0.862421452999115,0.0,136.3704833984375,107.0,66369.234375,0.0,1735.651123046875,1.0,278.8571472167969,283.25836181640625,299.80450439453125,304.138427734375,293.1499938964844,293.1499938964844,279.1499938964844,39090.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295300006866455,1.0,0.0,0.0,3.6028072834014893,3.6028313636779785,8.661145898258837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.921875,0.0,1504.1185302734375,1895.4371337890625,0.0,2744.070556640625,0.8976750373840332,1.0,0.0,3.0,1.0,0.0
17755680,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.838775634765625,0.3227187693119049,0.2923165261745453,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9329653978347778,0.4410682320594787,0.4188003242015838,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9033477306365968,0.4044005274772644,0.2840545177459717,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8963274359703064,0.3952797353267669,0.375956267118454,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7196829915046692,0.1998077780008316,0.9108338952064514,284.9024353027344,284.95001220703125,300.064697265625,296.7973937988281,298.3896484375,297.1430969238281,284.9049072265625,1.0,0.5156375169754028,0.6280248165130615,0.6280248165130615,1.0,1.0,-2.739687204360962,1.1649872064590454,1.5746999979019165,0.5471403002738953,0.862421452999115,0.862421452999115,0.0,136.3704833984375,107.0,66369.234375,0.0,1735.651123046875,1.0,278.8571472167969,283.25836181640625,299.80450439453125,304.138427734375,293.1499938964844,293.1499938964844,279.1499938964844,39090.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295300006866455,1.0,0.0,0.0,3.6028072834014893,3.6028313636779785,8.661145898258837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.921875,0.0,1504.1185302734375,1895.4371337890625,0.0,2744.070556640625,0.8976750373840332,1.0,0.0,3.0,1.0,0.0
17755740,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8633869290351868,0.323216050863266,0.2920664846897125,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9651591181755066,0.4426959753036499,0.41961270570755,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9348080158233644,0.4051251411437988,0.2840176820755005,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.926716446876526,0.3961073458194732,0.3760372400283813,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7392672300338745,0.1996892392635345,0.907345175743103,285.0062561035156,284.95001220703125,300.11822509765625,296.8226013183594,298.4147644042969,297.1492919921875,285.00390625,1.0,0.5071664452552795,0.6266510486602783,0.6266510486602783,1.0,1.0,-2.736215829849243,1.1622896194458008,1.573926329612732,0.5450460314750671,0.958142638206482,0.958142638206482,0.0,124.27015686035156,95.0,65848.65625,0.0,1674.0478515625,1.0,279.14288330078125,283.36920166015625,299.799560546875,304.0248718261719,293.1499938964844,293.1499938964844,278.8500061035156,33313.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215097188949585,1.0,0.0,0.0,3.726073503494263,3.726097822189331,9.263948186344352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.7001953125,0.0,1598.94189453125,1895.4371337890625,0.0,2669.5615234375,0.9201760292053224,1.0,0.0,3.0,1.0,0.0
17755800,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8633869290351868,0.323216050863266,0.2920664846897125,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9651591181755066,0.4426959753036499,0.41961270570755,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9348080158233644,0.4051251411437988,0.2840176820755005,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.926716446876526,0.3961073458194732,0.3760372400283813,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7392672300338745,0.1996892392635345,0.907345175743103,285.0062561035156,284.95001220703125,300.11822509765625,296.8226013183594,298.4147644042969,297.1492919921875,285.00390625,1.0,0.5071664452552795,0.6266510486602783,0.6266510486602783,1.0,1.0,-2.736215829849243,1.1622896194458008,1.573926329612732,0.5450460314750671,0.958142638206482,0.958142638206482,0.0,124.27015686035156,95.0,65848.65625,0.0,1674.0478515625,1.0,279.14288330078125,283.36920166015625,299.799560546875,304.0248718261719,293.1499938964844,293.1499938964844,278.8500061035156,33313.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215097188949585,1.0,0.0,0.0,3.726073503494263,3.726097822189331,9.263948186344352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.7001953125,0.0,1598.94189453125,1895.4371337890625,0.0,2669.5615234375,0.9201760292053224,1.0,0.0,3.0,1.0,0.0
17755860,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8946101069450378,0.3228488564491272,0.2915292978286743,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9961113929748536,0.4435920417308807,0.4202038049697876,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9710749983787536,0.4050389230251312,0.283789724111557,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9640740752220154,0.3962650895118713,0.3759258985519409,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7641320824623108,0.1993168741464615,0.9039439558982848,284.9039306640625,284.95001220703125,300.1717224121094,296.8476867675781,298.435546875,297.1485595703125,284.90643310546875,1.0,0.4986661374568939,0.6250954866409302,0.6250954866409302,1.0,1.0,-2.7317912578582764,1.1589751243591309,1.5728161334991455,0.5426852107048035,0.8638201355934143,0.8638201355934143,0.0,112.51918029785156,113.0,66315.3125,0.0,1612.8455810546875,1.0,278.8572082519531,283.2585144042969,299.8581237792969,304.1887512207031,293.1499938964844,293.1499938964844,279.1499938964844,38859.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272613286972046,1.0,0.0,0.0,3.599825859069824,3.599849939346313,8.646817377666594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.4560546875,0.0,1499.165283203125,1895.4371337890625,0.0,2722.96630859375,0.8967947363853455,1.0,0.0,3.0,1.0,0.0
17755920,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8946101069450378,0.3228488564491272,0.2915292978286743,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9961113929748536,0.4435920417308807,0.4202038049697876,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9710749983787536,0.4050389230251312,0.283789724111557,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9640740752220154,0.3962650895118713,0.3759258985519409,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7641320824623108,0.1993168741464615,0.9039439558982848,284.9039306640625,284.95001220703125,300.1717224121094,296.8476867675781,298.435546875,297.1485595703125,284.90643310546875,1.0,0.4986661374568939,0.6250954866409302,0.6250954866409302,1.0,1.0,-2.7317912578582764,1.1589751243591309,1.5728161334991455,0.5426852107048035,0.8638201355934143,0.8638201355934143,0.0,112.51918029785156,113.0,66315.3125,0.0,1612.8455810546875,1.0,278.8572082519531,283.2585144042969,299.8581237792969,304.1887512207031,293.1499938964844,293.1499938964844,279.1499938964844,38859.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272613286972046,1.0,0.0,0.0,3.599825859069824,3.599849939346313,8.646817377666594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.4560546875,0.0,1499.165283203125,1895.4371337890625,0.0,2722.96630859375,0.8967947363853455,1.0,0.0,3.0,1.0,0.0
17755980,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8964626789093018,0.3233583271503448,0.291749507188797,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.998195230960846,0.4453819990158081,0.4216130971908569,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9730997085571288,0.4058199524879455,0.2841442823410034,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.966305136680603,0.3971308469772339,0.3765236735343933,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7653275728225708,0.1993490010499954,0.9034330248832704,285.01104736328125,284.95001220703125,300.22515869140625,296.8726501464844,298.4609069824219,297.1553039550781,285.00897216796875,1.0,0.4994988441467285,0.623539924621582,0.623539924621582,1.0,1.0,-2.734267234802246,1.1588633060455322,1.575403928756714,0.5417193174362183,0.963445782661438,0.963445782661438,0.0,112.08271026611328,131.0,65924.0078125,0.0,1614.3958740234375,1.0,279.14288330078125,283.37066650390625,299.8520202636719,304.0801086425781,293.1499938964844,293.1499938964844,278.8500061035156,33116.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196980357170105,1.0,0.0,0.0,3.728901863098145,3.728926181793213,9.278018069380778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.595703125,0.0,1600.6917724609375,1895.4371337890625,0.0,2652.771728515625,0.9207086563110352,1.0,0.0,3.0,1.0,0.0
17756040,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8964626789093018,0.3233583271503448,0.291749507188797,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.998195230960846,0.4453819990158081,0.4216130971908569,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9730997085571288,0.4058199524879455,0.2841442823410034,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.966305136680603,0.3971308469772339,0.3765236735343933,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7653275728225708,0.1993490010499954,0.9034330248832704,285.01104736328125,284.95001220703125,300.22515869140625,296.8726501464844,298.4609069824219,297.1553039550781,285.00897216796875,1.0,0.4994988441467285,0.623539924621582,0.623539924621582,1.0,1.0,-2.734267234802246,1.1588633060455322,1.575403928756714,0.5417193174362183,0.963445782661438,0.963445782661438,0.0,112.08271026611328,131.0,65924.0078125,0.0,1614.3958740234375,1.0,279.14288330078125,283.37066650390625,299.8520202636719,304.0801086425781,293.1499938964844,293.1499938964844,278.8500061035156,33116.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196980357170105,1.0,0.0,0.0,3.728901863098145,3.728926181793213,9.278018069380778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.595703125,0.0,1600.6917724609375,1895.4371337890625,0.0,2652.771728515625,0.9207086563110352,1.0,0.0,3.0,1.0,0.0
17756100,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8878471851348877,0.3231774866580963,0.291947454214096,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9915260076522828,0.4459156095981598,0.4224702417850494,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9642311930656432,0.4058186411857605,0.2844109237194061,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.957110583782196,0.3972294330596924,0.3769429326057434,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7582000494003296,0.1992134153842926,0.9038759469985962,284.8734130859375,284.95001220703125,300.2518615722656,296.88507080078125,298.4716186523437,297.1553649902344,284.8690490722656,1.0,0.5019739866256714,0.622762143611908,0.622762143611908,1.0,1.0,-2.7368950843811035,1.1594196557998655,1.5774755477905271,0.5416789650917053,0.8704862594604492,0.8704862594604492,0.0,115.03924560546876,131.0,66823.0390625,0.0,1631.98779296875,1.0,278.8959350585937,283.2161560058594,299.9129333496094,304.3192443847656,293.1499938964844,293.1499938964844,278.8500061035156,37263.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251879811286926,1.0,0.0,0.0,3.701796054840088,3.7018208503723145,9.14362260573398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.21484375,0.0,1601.150390625,1895.4371337890625,0.0,2703.69775390625,0.9155327677726746,1.0,0.0,3.0,1.0,0.0
17756160,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8746203780174255,0.3228047490119934,0.2918101251125335,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9798634052276612,0.4463004469871521,0.4230254292488098,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9494380950927734,0.4056313335895538,0.2844330072402954,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9419729113578796,0.3971501886844635,0.3770812749862671,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7475719451904297,0.1989667862653732,0.9037616848945618,284.9061889648437,284.95001220703125,300.2785339355469,296.8974609375,298.4811706542969,297.1535339355469,284.9088134765625,1.0,0.5052844285964966,0.6219359040260315,0.6219359040260315,1.0,1.0,-2.7374541759490967,1.1589871644973757,1.5784668922424316,0.5410603880882263,0.8704075217247009,0.8704075217247009,0.0,119.7144012451172,149.0,66601.9609375,0.0,1654.6202392578125,1.0,278.8573913574219,283.2541198730469,299.9112548828125,304.2583312988281,293.1499938964844,293.1499938964844,279.1499938964844,38519.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260927200317383,1.0,0.0,0.0,3.6191132068634033,3.6191372871398926,8.73972169301851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.490234375,0.0,1517.77001953125,1895.4371337890625,0.0,2712.103515625,0.9007235765457152,1.0,0.0,3.0,1.0,0.0
