time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8574941754341125,0.3229360580444336,0.2919464409351349,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9619330763816832,0.4473643004894256,0.4240600764751434,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9283017516136168,0.4059882760047912,0.2846980988979339,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9208082556724548,0.3975336253643036,0.3775111138820648,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7338353991508484,0.1988873481750488,0.90423321723938,285.0341796875,284.95001220703125,300.31268310546875,296.9132995605469,298.4964294433594,297.15631103515625,285.0326538085937,1.0,0.510565996170044,0.6208783388137817,0.6208783388137817,1.0,1.0,-2.7402563095092773,1.1593998670578003,1.5808565616607666,0.5406593680381775,0.968788206577301,0.968788206577301,0.0,126.89479064941406,149.0,66101.4453125,0.0,1692.2664794921875,1.0,279.1214294433594,283.386474609375,299.8824768066406,304.0907897949219,293.1499938964844,293.1499938964844,279.1499938964844,33015.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196330666542053,1.0,0.0,0.0,3.704910039901733,3.704934120178223,9.159011824522169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.2578125,0.0,1572.451171875,1895.4371337890625,0.0,2652.169921875,0.916412353515625,1.0,0.0,3.0,1.0,0.0
17756280,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8485174775123596,0.3230488896369934,0.2922368943691253,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9511837363243104,0.4480103254318237,0.4248574674129486,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9167378544807434,0.4062395691871643,0.2850145399570465,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.909586787223816,0.3977935910224914,0.3779433071613312,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7264977097511292,0.1988709867000579,0.9050006866455078,285.016357421875,284.95001220703125,300.3318786621094,296.92218017578125,298.5053405761719,297.1584167480469,285.0141296386719,1.0,0.5139853954315186,0.6202834248542786,0.6202834248542786,1.0,1.0,-2.743384838104248,1.1603373289108276,1.58304762840271,0.5408240556716919,0.9750335216522216,0.9750335216522216,0.0,131.35198974609375,167.0,66288.96875,0.0,1717.73291015625,1.0,279.14306640625,283.3674621582031,299.9047241210937,304.1563415527344,293.1499938964844,293.1499938964844,278.8500061035156,32944.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192030191421509,1.0,0.0,0.0,3.752843856811523,3.752868175506592,9.397541589351022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.396484375,0.0,1627.12255859375,1895.4371337890625,0.0,2648.1875,0.9260040521621704,1.0,0.0,3.0,1.0,0.0
17756340,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8229165077209473,0.3222905993461609,0.2923714518547058,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9174083471298218,0.4488516747951507,0.4264715909957886,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8859376311302185,0.4059129059314728,0.2854112088680267,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8797764778137207,0.3976268470287323,0.3786000609397888,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7036941051483154,0.1983347088098526,0.9059860706329346,284.9035339355469,284.95001220703125,300.3851928710937,296.94677734375,298.524658203125,297.1552124023437,284.9063720703125,1.0,0.5243220925331116,0.6186309456825256,0.6186309456825256,1.0,1.0,-2.747942924499512,1.1610097885131836,1.586933135986328,0.540367841720581,0.8774530291557312,0.8774530291557312,0.0,146.0796661376953,185.0,67032.453125,0.0,1793.5115966796875,1.0,278.8569030761719,283.24267578125,299.9626159667969,304.33807373046875,293.1499938964844,293.1499938964844,279.1499938964844,38433.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260029554367065,1.0,0.0,0.0,3.651217460632324,3.6512417793273926,8.895465271052672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.7734375,0.0,1552.738037109375,1895.4371337890625,0.0,2711.26904296875,0.9077650904655457,1.0,0.0,3.0,1.0,0.0
17756400,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8229165077209473,0.3222905993461609,0.2923714518547058,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9174083471298218,0.4488516747951507,0.4264715909957886,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8859376311302185,0.4059129059314728,0.2854112088680267,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8797764778137207,0.3976268470287323,0.3786000609397888,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7036941051483154,0.1983347088098526,0.9059860706329346,284.9035339355469,284.95001220703125,300.3851928710937,296.94677734375,298.524658203125,297.1552124023437,284.9063720703125,1.0,0.5243220925331116,0.6186309456825256,0.6186309456825256,1.0,1.0,-2.747942924499512,1.1610097885131836,1.586933135986328,0.540367841720581,0.8774530291557312,0.8774530291557312,0.0,146.0796661376953,185.0,67032.453125,0.0,1793.5115966796875,1.0,278.8569030761719,283.24267578125,299.9626159667969,304.33807373046875,293.1499938964844,293.1499938964844,279.1499938964844,38433.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260029554367065,1.0,0.0,0.0,3.651217460632324,3.6512417793273926,8.895465271052672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.7734375,0.0,1552.738037109375,1895.4371337890625,0.0,2711.26904296875,0.9077650904655457,1.0,0.0,3.0,1.0,0.0
17756460,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7999653816223145,0.3224116861820221,0.2928239703178406,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8905346989631653,0.4504971802234649,0.4283989667892456,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8607063293457031,0.4064536392688751,0.2860528230667114,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8549858927726746,0.3981492221355438,0.3794958293437958,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6823921203613281,0.1981069594621658,0.907387375831604,285.01837158203125,284.95001220703125,300.4384765625,296.97125244140625,298.5480041503906,297.1591186523437,285.0162048339844,1.0,0.5355282425880432,0.6168711185455322,0.6168711185455322,1.0,1.0,-2.7543272972106934,1.1624326705932615,1.5918946266174316,0.5400689840316772,0.9851460456848145,0.9851460456848145,0.0,162.0364990234375,203.0,66693.8125,0.0,1878.142578125,1.0,279.1432800292969,283.3605651855469,299.9545288085937,304.23309326171875,293.1499938964844,293.1499938964844,278.8500061035156,32976.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192408084869385,1.0,0.0,0.0,3.782134294509888,3.782159090042114,9.544808108330471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.103515625,0.0,1661.7642822265625,1895.4371337890625,0.0,2648.537353515625,0.932655155658722,1.0,0.0,3.0,1.0,0.0
17756520,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7999653816223145,0.3224116861820221,0.2928239703178406,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8905346989631653,0.4504971802234649,0.4283989667892456,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8607063293457031,0.4064536392688751,0.2860528230667114,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8549858927726746,0.3981492221355438,0.3794958293437958,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6823921203613281,0.1981069594621658,0.907387375831604,285.01837158203125,284.95001220703125,300.4384765625,296.97125244140625,298.5480041503906,297.1591186523437,285.0162048339844,1.0,0.5355282425880432,0.6168711185455322,0.6168711185455322,1.0,1.0,-2.7543272972106934,1.1624326705932615,1.5918946266174316,0.5400689840316772,0.9851460456848145,0.9851460456848145,0.0,162.0364990234375,203.0,66693.8125,0.0,1878.142578125,1.0,279.1432800292969,283.3605651855469,299.9545288085937,304.23309326171875,293.1499938964844,293.1499938964844,278.8500061035156,32976.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192408084869385,1.0,0.0,0.0,3.782134294509888,3.782159090042114,9.544808108330471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.103515625,0.0,1661.7642822265625,1895.4371337890625,0.0,2648.537353515625,0.932655155658722,1.0,0.0,3.0,1.0,0.0
17756580,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7782058715820312,0.3215627074241638,0.2929757833480835,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8675113320350647,0.4512755870819092,0.43006232380867,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8389625549316406,0.4060889482498169,0.2864998579025268,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8336944580078125,0.3978902697563171,0.3801688253879547,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6634647846221924,0.1974626183509826,0.9083640575408936,284.9002685546875,284.95001220703125,300.4917297363281,296.9956359863281,298.566650390625,297.1552429199219,284.9031982421875,1.0,0.5471391081809998,0.6151113510131836,0.6151113510131836,1.0,1.0,-2.759035110473633,1.163032054901123,1.596003174781799,0.5394793152809143,0.8837712407112122,0.8837712407112122,0.0,179.3599090576172,191.0,67461.4140625,0.0,1966.93115234375,1.0,278.856689453125,283.2303771972656,300.01171875,304.41583251953125,293.1499938964844,293.1499938964844,279.1499938964844,38434.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260653614997864,1.0,0.0,0.0,3.684464931488037,3.684489727020264,9.05820570551441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.43359375,0.0,1590.240234375,1895.4371337890625,0.0,2711.849609375,0.9151034951210022,1.0,0.0,3.0,1.0,0.0
17756640,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7782058715820312,0.3215627074241638,0.2929757833480835,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8675113320350647,0.4512755870819092,0.43006232380867,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8389625549316406,0.4060889482498169,0.2864998579025268,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8336944580078125,0.3978902697563171,0.3801688253879547,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6634647846221924,0.1974626183509826,0.9083640575408936,284.9002685546875,284.95001220703125,300.4917297363281,296.9956359863281,298.566650390625,297.1552429199219,284.9031982421875,1.0,0.5471391081809998,0.6151113510131836,0.6151113510131836,1.0,1.0,-2.759035110473633,1.163032054901123,1.596003174781799,0.5394793152809143,0.8837712407112122,0.8837712407112122,0.0,179.3599090576172,191.0,67461.4140625,0.0,1966.93115234375,1.0,278.856689453125,283.2303771972656,300.01171875,304.41583251953125,293.1499938964844,293.1499938964844,279.1499938964844,38434.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260653614997864,1.0,0.0,0.0,3.684464931488037,3.684489727020264,9.05820570551441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.43359375,0.0,1590.240234375,1895.4371337890625,0.0,2711.849609375,0.9151034951210022,1.0,0.0,3.0,1.0,0.0
17756700,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7735391855239868,0.3215152025222778,0.2928485870361328,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8629412651062012,0.4520016610622406,0.4306795299053192,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8344880938529968,0.4062692821025848,0.2865644991397857,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8292908668518066,0.3980437219142914,0.3802743852138519,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6593777537345886,0.1972642540931701,0.9077584743499756,285.028564453125,284.95001220703125,300.5183410644531,297.0077819824219,298.5775146484375,297.1561279296875,285.0321960449219,1.0,0.5491331219673157,0.6142314076423645,0.6142314076423645,1.0,1.0,-2.7591006755828857,1.1622799634933472,1.5968207120895386,0.5385929346084595,0.9735496640205384,0.9735496640205384,0.0,183.3943023681641,191.0,66777.7734375,0.0,1986.016845703125,1.0,279.1030578613281,283.3695373535156,299.9780578613281,304.2200012207031,293.1499938964844,293.1499938964844,279.1499938964844,33992.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205277323722839,1.0,0.0,0.0,3.73537850379944,3.735403060913086,9.310275572715908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.234375,0.0,1614.873291015625,1895.4371337890625,0.0,2660.458984375,0.9247637391090392,1.0,0.0,3.0,1.0,0.0
17756760,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7725480794906616,0.321667730808258,0.2929835617542267,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8622913360595703,0.4529086947441101,0.4315339028835296,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8336198925971985,0.4066551625728607,0.2868279814720154,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8284047245979309,0.3983742594718933,0.3805842399597168,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6583361625671387,0.1971815824508667,0.9074196219444276,285.016357421875,284.95001220703125,300.5449523925781,297.0199279785156,298.5895690917969,297.1590576171875,285.0141906738281,1.0,0.5498204231262207,0.6133485436439514,0.6133485436439514,1.0,1.0,-2.760570526123047,1.1621665954589844,1.5984039306640625,0.5380083322525024,0.990879476070404,0.990879476070404,0.0,184.45562744140625,179.0,66995.03125,0.0,1993.3524169921875,1.0,279.1432800292969,283.351318359375,300.0025939941406,304.3034973144531,293.1499938964844,293.1499938964844,278.8500061035156,33148.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192176222801208,1.0,0.0,0.0,3.807498455047608,3.807523488998413,9.67325718193024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.173828125,0.0,1693.2965087890625,1895.4371337890625,0.0,2648.322509765625,0.9386054277420044,1.0,0.0,3.0,1.0,0.0
17756820,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.77427077293396,0.3209457099437713,0.2925022840499878,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8652939200401306,0.453770637512207,0.4324997663497925,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.835737943649292,0.4064327180385589,0.2867976129055023,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8304976224899292,0.3981808722019195,0.3805412352085113,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.659589946269989,0.1966124475002288,0.905005156993866,284.8939208984375,284.95001220703125,300.5981750488281,297.0440673828125,298.6082458496094,297.1561584472656,284.8968811035156,1.0,0.5479916930198669,0.61158287525177,0.61158287525177,1.0,1.0,-2.7581710815429688,1.159461259841919,1.5987097024917605,0.5356537103652954,0.883470892906189,0.883470892906189,0.0,182.40386962890625,167.0,67600.21875,0.0,1979.8885498046875,1.0,278.8565368652344,283.2196350097656,300.057861328125,304.47491455078125,293.1499938964844,293.1499938964844,279.1499938964844,38748.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255670070648193,1.0,0.0,0.0,3.700775623321533,3.700800657272339,9.138582299783592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.8125,0.0,1611.2451171875,1895.4371337890625,0.0,2707.21875,0.9189266562461852,1.0,0.0,3.0,1.0,0.0
17756880,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.77427077293396,0.3209457099437713,0.2925022840499878,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8652939200401306,0.453770637512207,0.4324997663497925,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.835737943649292,0.4064327180385589,0.2867976129055023,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8304976224899292,0.3981808722019195,0.3805412352085113,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.659589946269989,0.1966124475002288,0.905005156993866,284.8939208984375,284.95001220703125,300.5981750488281,297.0440673828125,298.6082458496094,297.1561584472656,284.8968811035156,1.0,0.5479916930198669,0.61158287525177,0.61158287525177,1.0,1.0,-2.7581710815429688,1.159461259841919,1.5987097024917605,0.5356537103652954,0.883470892906189,0.883470892906189,0.0,182.40386962890625,167.0,67600.21875,0.0,1979.8885498046875,1.0,278.8565368652344,283.2196350097656,300.057861328125,304.47491455078125,293.1499938964844,293.1499938964844,279.1499938964844,38748.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255670070648193,1.0,0.0,0.0,3.700775623321533,3.700800657272339,9.138582299783592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.8125,0.0,1611.2451171875,1895.4371337890625,0.0,2707.21875,0.9189266562461852,1.0,0.0,3.0,1.0,0.0
17756940,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7816048860549927,0.3212770223617553,0.2922635972499847,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8744112253189087,0.4555844664573669,0.4336652457714081,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8434157967567444,0.407239556312561,0.2869417667388916,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8379904627799988,0.3988218605518341,0.3806299269199371,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6655086874961853,0.1965136080980301,0.9026159644126892,285.01287841796875,284.95001220703125,300.6513671875,297.0681457519531,298.6319274902344,297.1618347167969,285.0106811523437,1.0,0.5435295701026917,0.6098172068595886,0.6098172068595886,1.0,1.0,-2.756685972213745,1.1571801900863647,1.5995057821273804,0.5333384871482849,0.9894639253616332,0.9894639253616332,0.0,175.79673767089844,155.0,67039.125,0.0,1946.4931640625,1.0,279.1435852050781,283.3447265625,300.0483093261719,304.3538818359375,293.1499938964844,293.1499938964844,278.8500061035156,33346.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181648850440979,1.0,0.0,0.0,3.816190719604492,3.816215991973877,9.717474540593685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.2158203125,0.0,1705.281982421875,1895.4371337890625,0.0,2638.576416015625,0.9405893683433532,1.0,0.0,3.0,1.0,0.0
17757000,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7816048860549927,0.3212770223617553,0.2922635972499847,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8744112253189087,0.4555844664573669,0.4336652457714081,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8434157967567444,0.407239556312561,0.2869417667388916,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8379904627799988,0.3988218605518341,0.3806299269199371,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6655086874961853,0.1965136080980301,0.9026159644126892,285.01287841796875,284.95001220703125,300.6513671875,297.0681457519531,298.6319274902344,297.1618347167969,285.0106811523437,1.0,0.5435295701026917,0.6098172068595886,0.6098172068595886,1.0,1.0,-2.756685972213745,1.1571801900863647,1.5995057821273804,0.5333384871482849,0.9894639253616332,0.9894639253616332,0.0,175.79673767089844,155.0,67039.125,0.0,1946.4931640625,1.0,279.1435852050781,283.3447265625,300.0483093261719,304.3538818359375,293.1499938964844,293.1499938964844,278.8500061035156,33346.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181648850440979,1.0,0.0,0.0,3.816190719604492,3.816215991973877,9.717474540593685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.2158203125,0.0,1705.281982421875,1895.4371337890625,0.0,2638.576416015625,0.9405893683433532,1.0,0.0,3.0,1.0,0.0
17757060,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7918102145195007,0.3207628428936004,0.2917300462722778,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8869191408157349,0.4566259682178497,0.4345447719097137,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8541900515556335,0.4072554111480713,0.2868890166282654,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8485057950019836,0.3987869322299957,0.38048055768013,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6741065382957458,0.1961389780044555,0.8998517990112305,284.8938903808594,284.95001220703125,300.7045288085937,297.0921325683594,298.6514587402344,297.1604919433594,284.8969116210937,1.0,0.537564754486084,0.6082118153572083,0.6082118153572083,1.0,1.0,-2.7535438537597656,1.1542391777038574,1.5993045568466189,0.5309486389160156,0.8831194639205933,0.8831194639205933,0.0,167.18406677246094,143.0,67610.1171875,0.0,1901.122802734375,1.0,278.85650634765625,283.2170104980469,300.1042175292969,304.5224304199219,293.1499938964844,293.1499938964844,279.1499938964844,38859.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241825103759766,1.0,0.0,0.0,3.703445434570313,3.703470468521118,9.151771678261866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.4931640625,0.0,1615.157470703125,1895.4371337890625,0.0,2694.360107421875,0.919632613658905,1.0,0.0,3.0,1.0,0.0
17757120,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7918102145195007,0.3207628428936004,0.2917300462722778,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8869191408157349,0.4566259682178497,0.4345447719097137,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8541900515556335,0.4072554111480713,0.2868890166282654,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8485057950019836,0.3987869322299957,0.38048055768013,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6741065382957458,0.1961389780044555,0.8998517990112305,284.8938903808594,284.95001220703125,300.7045288085937,297.0921325683594,298.6514587402344,297.1604919433594,284.8969116210937,1.0,0.537564754486084,0.6082118153572083,0.6082118153572083,1.0,1.0,-2.7535438537597656,1.1542391777038574,1.5993045568466189,0.5309486389160156,0.8831194639205933,0.8831194639205933,0.0,167.18406677246094,143.0,67610.1171875,0.0,1901.122802734375,1.0,278.85650634765625,283.2170104980469,300.1042175292969,304.5224304199219,293.1499938964844,293.1499938964844,279.1499938964844,38859.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241825103759766,1.0,0.0,0.0,3.703445434570313,3.703470468521118,9.151771678261866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.4931640625,0.0,1615.157470703125,1895.4371337890625,0.0,2694.360107421875,0.919632613658905,1.0,0.0,3.0,1.0,0.0
17757180,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8060498833656311,0.3212588131427765,0.2915093004703522,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9039769768714904,0.4586007297039032,0.4357197880744934,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8694027066230774,0.4082747995853424,0.2870771586894989,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8632986545562744,0.3995627462863922,0.3805553913116455,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6862294673919678,0.1962102949619293,0.8975582718849182,285.01397705078125,284.95001220703125,300.7577209472656,297.1159973144531,298.67584228515625,297.1673583984375,285.01177978515625,1.0,0.5307294130325317,0.6066063642501831,0.6066063642501831,1.0,1.0,-2.7522425651550293,1.152147650718689,1.60009503364563,0.5288690328598022,0.9902389645576476,0.9902389645576476,0.0,156.83474731445312,131.0,67054.5625,0.0,1850.54833984375,1.0,279.14361572265625,283.343017578125,300.0956115722656,304.4024353027344,293.1499938964844,293.1499938964844,278.8500061035156,33359.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166768550872803,1.0,0.0,0.0,3.818608522415161,3.818633794784546,9.729792509460822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.7998046875,0.0,1708.29736328125,1895.4371337890625,0.0,2624.810546875,0.9411492347717284,1.0,0.0,3.0,1.0,0.0
17757240,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8060498833656311,0.3212588131427765,0.2915093004703522,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9039769768714904,0.4586007297039032,0.4357197880744934,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8694027066230774,0.4082747995853424,0.2870771586894989,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8632986545562744,0.3995627462863922,0.3805553913116455,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6862294673919678,0.1962102949619293,0.8975582718849182,285.01397705078125,284.95001220703125,300.7577209472656,297.1159973144531,298.67584228515625,297.1673583984375,285.01177978515625,1.0,0.5307294130325317,0.6066063642501831,0.6066063642501831,1.0,1.0,-2.7522425651550293,1.152147650718689,1.60009503364563,0.5288690328598022,0.9902389645576476,0.9902389645576476,0.0,156.83474731445312,131.0,67054.5625,0.0,1850.54833984375,1.0,279.14361572265625,283.343017578125,300.0956115722656,304.4024353027344,293.1499938964844,293.1499938964844,278.8500061035156,33359.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166768550872803,1.0,0.0,0.0,3.818608522415161,3.818633794784546,9.729792509460822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.7998046875,0.0,1708.29736328125,1895.4371337890625,0.0,2624.810546875,0.9411492347717284,1.0,0.0,3.0,1.0,0.0
17757300,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8141120672225952,0.3211551308631897,0.2914480865001678,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9146000742912292,0.4592689573764801,0.4363599419593811,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.878531813621521,0.4084631204605102,0.287224143743515,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8722002506256104,0.3996818959712982,0.3806530833244324,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6934664249420166,0.1961405873298645,0.8966787457466125,284.8691711425781,284.95001220703125,300.7843017578125,297.1278991699219,298.68634033203125,297.1679992675781,284.86376953125,1.0,0.5271630883216858,0.6058036684989929,0.6058036684989929,1.0,1.0,-2.7521800994873047,1.1513460874557495,1.6008340120315552,0.5280669927597046,0.8924506306648254,0.8924506306648254,0.0,151.37319946289062,131.0,67958.5078125,0.0,1824.82568359375,1.0,278.8939208984375,283.1805725097656,300.15460205078125,304.6398620605469,293.1499938964844,293.1499938964844,278.8500061035156,37122.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219853043556213,1.0,0.0,0.0,3.7955501079559326,3.795575618743897,9.61264049692545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.572265625,0.0,1709.9451904296875,1895.4371337890625,0.0,2673.9716796875,0.9366061091423036,1.0,0.0,3.0,1.0,0.0
17757360,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8216391801834106,0.3208679258823395,0.291014552116394,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9257048964500428,0.4597660005092621,0.4366396069526672,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8876199126243591,0.4084683656692505,0.2870914041996002,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8811197280883789,0.3996297717094421,0.3804250359535217,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7005987167358398,0.1959749013185501,0.8950520157814026,284.8941650390625,284.95001220703125,300.8108825683594,297.1398010253906,298.69561767578125,297.1666564941406,284.89715576171875,1.0,0.5233854055404663,0.6050266623497009,0.6050266623497009,1.0,1.0,-2.7496087551116943,1.1494224071502686,1.6001863479614258,0.5266826748847961,0.8840004801750183,0.8840004801750183,0.0,146.10987854003906,119.0,67642.625,0.0,1796.229736328125,1.0,278.8567199707031,283.2142944335937,300.15191650390625,304.5729064941406,293.1499938964844,293.1499938964844,279.1499938964844,38831.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82269287109375,1.0,0.0,0.0,3.707784414291382,3.707809448242188,9.173228932013444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.0791015625,0.0,1619.9346923828125,1895.4371337890625,0.0,2680.53515625,0.920512080192566,1.0,0.0,3.0,1.0,0.0
17757420,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8348918557167053,0.3212625682353973,0.2907686531543731,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9451829195022584,0.4612340033054352,0.4374085068702698,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9038063287734984,0.4092776775360107,0.2871876358985901,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8970152139663696,0.4002124965190887,0.3803959488868713,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7129884362220764,0.1960789114236831,0.8933436274528503,285.0289001464844,284.95001220703125,300.8491516113281,297.1568908691406,298.7130432128906,297.1715393066406,285.0267333984375,1.0,0.5178561806678772,0.6039078831672668,0.6039078831672668,1.0,1.0,-2.748257637023926,1.1477388143539429,1.6005187034606934,0.5251290798187256,0.988101840019226,0.988101840019226,0.0,137.92959594726562,119.0,67005.0390625,0.0,1755.8626708984375,1.0,279.13018798828125,283.3545227050781,300.125732421875,304.4067687988281,293.1499938964844,293.1499938964844,279.1499938964844,33299.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155916333198547,1.0,0.0,0.0,3.792344808578491,3.7923696041107178,9.596412837709067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.3466796875,0.0,1676.383056640625,1895.4371337890625,0.0,2614.778564453125,0.9358556270599364,1.0,0.0,3.0,1.0,0.0
17757480,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8411232829093933,0.3214551210403442,0.2908354997634887,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9537755846977234,0.4618443250656128,0.4378672540187835,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9117112755775452,0.4096419513225555,0.2873540222644806,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9044016599655152,0.4004828333854675,0.3805291950702667,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7183675765991211,0.1961551308631897,0.8930504322052002,285.01531982421875,284.95001220703125,300.8640441894531,297.1635131835937,298.7201232910156,297.17388916015625,285.0131530761719,1.0,0.5157290101051331,0.6034727692604065,0.6034727692604065,1.0,1.0,-2.748896598815918,1.1476086378097534,1.601288080215454,0.5248181223869324,0.9924848079681396,0.9924848079681396,0.0,134.57196044921875,107.0,67100.3828125,0.0,1741.087890625,1.0,279.1436462402344,283.3410949707031,300.1434326171875,304.45361328125,293.1499938964844,293.1499938964844,278.8500061035156,33338.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152613639831543,1.0,0.0,0.0,3.823012113571167,3.823037385940552,9.75224565991084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.5986328125,0.0,1713.450927734375,1895.4371337890625,0.0,2611.7265625,0.942134976387024,1.0,0.0,3.0,1.0,0.0
17757540,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8649479150772095,0.3211357593536377,0.290384978055954,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9823052287101746,0.4630893766880035,0.4388419091701507,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.943164050579071,0.4099703729152679,0.2874466478824615,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9349817633628844,0.4006083309650421,0.3804325759410858,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7376253008842468,0.1960082054138183,0.8908368945121765,284.8943176269531,284.95001220703125,300.9172058105469,297.1871337890625,298.7398376464844,297.1732482910156,284.8973693847656,1.0,0.507880687713623,0.6019188761711121,0.6019188761711121,1.0,1.0,-2.746868371963501,1.1451575756072998,1.6017106771469116,0.5227656960487366,0.8859154582023621,0.8859154582023621,0.0,123.18065643310548,95.0,67712.0546875,0.0,1684.7119140625,1.0,278.8564453125,283.2109375,300.1996154785156,304.625244140625,293.1499938964844,293.1499938964844,279.1499938964844,38793.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213616013526917,1.0,0.0,0.0,3.714125394821167,3.7141504287719727,9.204631510328908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.15234375,0.0,1626.953857421875,1895.4371337890625,0.0,2668.1884765625,0.921945571899414,1.0,0.0,3.0,1.0,0.0
17757600,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8649479150772095,0.3211357593536377,0.290384978055954,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9823052287101746,0.4630893766880035,0.4388419091701507,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.943164050579071,0.4099703729152679,0.2874466478824615,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9349817633628844,0.4006083309650421,0.3804325759410858,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7376253008842468,0.1960082054138183,0.8908368945121765,284.8943176269531,284.95001220703125,300.9172058105469,297.1871337890625,298.7398376464844,297.1732482910156,284.8973693847656,1.0,0.507880687713623,0.6019188761711121,0.6019188761711121,1.0,1.0,-2.746868371963501,1.1451575756072998,1.6017106771469116,0.5227656960487366,0.8859154582023621,0.8859154582023621,0.0,123.18065643310548,95.0,67712.0546875,0.0,1684.7119140625,1.0,278.8564453125,283.2109375,300.1996154785156,304.625244140625,293.1499938964844,293.1499938964844,279.1499938964844,38793.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213616013526917,1.0,0.0,0.0,3.714125394821167,3.7141504287719727,9.204631510328908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.15234375,0.0,1626.953857421875,1895.4371337890625,0.0,2668.1884765625,0.921945571899414,1.0,0.0,3.0,1.0,0.0
17757660,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8916651010513306,0.3217056393623352,0.2903011441230774,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.4657607078552246,0.4294032156467438,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9738016724586488,0.4112256169319153,0.2878420054912567,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9663681387901306,0.4014381766319275,0.3806285262107849,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7587146162986755,0.1962139159440994,0.8894400596618652,285.0063171386719,284.95001220703125,300.97039794921875,297.210693359375,298.7642822265625,297.1817932128906,285.0005798339844,1.0,0.4992927312850952,0.6004083752632141,0.6004083752632141,1.0,1.0,-2.733940839767456,1.1379913091659546,1.595949411392212,0.5169286727905273,0.987798273563385,0.987798273563385,0.0,112.91998291015624,113.0,66948.09375,0.0,1618.2213134765625,1.0,279.1436462402344,283.3285827636719,300.1905212402344,304.5019836425781,293.1499938964844,293.1499938964844,278.8500061035156,33451.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139365911483765,1.0,0.0,0.0,3.827505826950073,3.827531099319458,9.775185390026309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.2861328125,0.0,1719.7698974609375,1895.4371337890625,0.0,2599.4912109375,0.9431523084640504,1.0,0.0,3.0,1.0,0.0
17757720,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8916651010513306,0.3217056393623352,0.2903011441230774,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.4657607078552246,0.4294032156467438,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9738016724586488,0.4112256169319153,0.2878420054912567,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9663681387901306,0.4014381766319275,0.3806285262107849,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7587146162986755,0.1962139159440994,0.8894400596618652,285.0063171386719,284.95001220703125,300.97039794921875,297.210693359375,298.7642822265625,297.1817932128906,285.0005798339844,1.0,0.4992927312850952,0.6004083752632141,0.6004083752632141,1.0,1.0,-2.733940839767456,1.1379913091659546,1.595949411392212,0.5169286727905273,0.987798273563385,0.987798273563385,0.0,112.91998291015624,113.0,66948.09375,0.0,1618.2213134765625,1.0,279.1436462402344,283.3285827636719,300.1905212402344,304.5019836425781,293.1499938964844,293.1499938964844,278.8500061035156,33451.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139365911483765,1.0,0.0,0.0,3.827505826950073,3.827531099319458,9.775185390026309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.2861328125,0.0,1719.7698974609375,1895.4371337890625,0.0,2599.4912109375,0.9431523084640504,1.0,0.0,3.0,1.0,0.0
17757780,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8924309611320496,0.3212877213954925,0.290156215429306,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.4694989323616028,0.4281165301799774,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9751709699630736,0.4116064310073852,0.2882698774337768,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9675330519676208,0.4014768600463867,0.380863755941391,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7594107389450073,0.196085900068283,0.8892568349838257,284.8962707519531,284.95001220703125,301.0235900878906,297.2341613769531,298.7906188964844,297.1923522949219,284.90008544921875,1.0,0.4997597932815552,0.5988979339599609,0.5988979339599609,1.0,1.0,-2.7332963943481445,1.1360251903533936,1.597271203994751,0.5161980986595154,0.8821802735328674,0.8821802735328674,0.0,112.65202331542967,131.0,67461.3359375,0.0,1615.75341796875,1.0,278.8565368652344,283.2147216796875,300.2425231933594,304.6493225097656,293.1499938964844,293.1499938964844,279.1499938964844,39014.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191155195236206,1.0,0.0,0.0,3.696897506713867,3.696922540664673,9.11943857317965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.71484375,0.0,1608.81689453125,1895.4371337890625,0.0,2647.376953125,0.9184922575950624,1.0,0.0,3.0,1.0,0.0
17757840,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8924309611320496,0.3212877213954925,0.290156215429306,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.4694989323616028,0.4281165301799774,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9751709699630736,0.4116064310073852,0.2882698774337768,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9675330519676208,0.4014768600463867,0.380863755941391,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7594107389450073,0.196085900068283,0.8892568349838257,284.8962707519531,284.95001220703125,301.0235900878906,297.2341613769531,298.7906188964844,297.1923522949219,284.90008544921875,1.0,0.4997597932815552,0.5988979339599609,0.5988979339599609,1.0,1.0,-2.7332963943481445,1.1360251903533936,1.597271203994751,0.5161980986595154,0.8821802735328674,0.8821802735328674,0.0,112.65202331542967,131.0,67461.3359375,0.0,1615.75341796875,1.0,278.8565368652344,283.2147216796875,300.2425231933594,304.6493225097656,293.1499938964844,293.1499938964844,279.1499938964844,39014.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191155195236206,1.0,0.0,0.0,3.696897506713867,3.696922540664673,9.11943857317965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.71484375,0.0,1608.81689453125,1895.4371337890625,0.0,2647.376953125,0.9184922575950624,1.0,0.0,3.0,1.0,0.0
17757900,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8875784873962402,0.3215040266513824,0.2901663482189178,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.4708952903747558,0.4349932372570038,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.970557689666748,0.4122328460216522,0.288559228181839,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9625025391578674,0.4018342494964599,0.3810511529445648,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.755530059337616,0.1961826086044311,0.8894884586334229,285.03564453125,284.95001220703125,301.0501708984375,297.2458801269531,298.8037414550781,297.1967468261719,285.0405578613281,1.0,0.5024614334106445,0.598142683506012,0.598142683506012,1.0,1.0,-2.7424111366271973,1.1394294500350952,1.6029818058013916,0.517367959022522,0.9796794652938844,0.9796794652938844,0.0,114.55599975585938,131.0,66941.421875,0.0,1637.8602294921875,1.0,279.1033630371094,283.3619384765625,300.21124267578125,304.4588623046875,293.1499938964844,293.1499938964844,279.1499938964844,34053.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132035136222839,1.0,0.0,0.0,3.750456809997559,3.750481367111206,9.385590828969724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.2900390625,0.0,1632.8642578125,1895.4371337890625,0.0,2592.725341796875,0.928332269191742,1.0,0.0,3.0,1.0,0.0
17757960,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.88118976354599,0.3219041228294372,0.2905775606632232,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.4716721475124359,0.4446982145309448,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9639933109283448,0.4130700528621673,0.2891713976860046,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9553902745246888,0.4023679196834564,0.3816026449203491,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7503687143325806,0.1963769644498825,0.8906748294830322,285.03759765625,284.95001220703125,301.0767822265625,297.257568359375,298.8158264160156,297.1988830566406,285.0370178222656,1.0,0.5065497756004333,0.5974130630493164,0.5974130630493164,1.0,1.0,-2.757366895675659,1.1454930305480957,1.6118738651275637,0.5199512243270874,1.0,1.0,0.0,117.42239379882812,149.0,67409.234375,0.0,1673.2216796875,1.0,279.1434020996094,283.3531799316406,300.23974609375,304.5588073730469,293.1499938964844,293.1499938964844,278.8500061035156,32998.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120684623718262,1.0,0.0,0.0,3.8278965950012207,3.8279218673706055,9.7771817308967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11362.9248046875,0.0,1716.6868896484375,1895.4371337890625,0.0,2582.25439453125,0.9431080222129822,1.0,0.0,3.0,1.0,0.0
17758020,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.851084291934967,0.3214024007320404,0.290935218334198,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9727813005447388,0.4716139435768127,0.4473284482955932,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9280005693435668,0.4135079383850097,0.290090262889862,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9184082746505736,0.4023595750331878,0.3823889493942261,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7265668511390686,0.1961396932601928,0.8928316831588745,284.900634765625,284.95001220703125,301.1300048828125,297.2808837890625,298.8301696777344,297.1884765625,284.9022521972656,1.0,0.5160191655158997,0.5959538221359253,0.5959538221359253,1.0,1.0,-2.764618158340454,1.1472493410110474,1.6173688173294067,0.5202794671058655,0.9046485424041748,0.9046485424041748,0.0,130.1503143310547,167.0,68436.2734375,0.0,1744.556640625,1.0,278.85693359375,283.1983337402344,300.3007202148437,304.771484375,293.1499938964844,293.1499938964844,278.54998779296875,37840.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197640180587769,1.0,0.0,0.0,3.766205549240112,3.766230821609497,9.464578738516138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.09375,0.0,1680.5426025390625,1895.4371337890625,0.0,2653.383056640625,0.9325745701789856,1.0,0.0,3.0,1.0,0.0
