time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.851084291934967,0.3214024007320404,0.290935218334198,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9727813005447388,0.4716139435768127,0.4473284482955932,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9280005693435668,0.4135079383850097,0.290090262889862,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9184082746505736,0.4023595750331878,0.3823889493942261,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7265668511390686,0.1961396932601928,0.8928316831588745,284.900634765625,284.95001220703125,301.1300048828125,297.2808837890625,298.8301696777344,297.1884765625,284.9022521972656,1.0,0.5160191655158997,0.5959538221359253,0.5959538221359253,1.0,1.0,-2.764618158340454,1.1472493410110474,1.6173688173294067,0.5202794671058655,0.9046485424041748,0.9046485424041748,0.0,130.1503143310547,167.0,68436.2734375,0.0,1744.556640625,1.0,278.85693359375,283.1983337402344,300.3007202148437,304.771484375,293.1499938964844,293.1499938964844,278.54998779296875,37840.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197640180587769,1.0,0.0,0.0,3.766205549240112,3.766230821609497,9.464578738516138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.09375,0.0,1680.5426025390625,1895.4371337890625,0.0,2653.383056640625,0.9325745701789856,1.0,0.0,3.0,1.0,0.0
17758140,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8234258890151978,0.3206855356693268,0.2907919287681579,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9380383491516112,0.4722376465797424,0.4483038783073425,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8937293887138367,0.4137355983257293,0.2906350195407867,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8852403163909912,0.4020908772945404,0.3826912939548492,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7020841836929321,0.1956510990858078,0.8934913277626038,284.8987121582031,284.95001220703125,301.1832580566406,297.3041687011719,298.8463134765625,297.181396484375,284.9001770019531,1.0,0.5266062617301941,0.5944945812225342,0.5944945812225342,1.0,1.0,-2.7684545516967773,1.147471308708191,1.6209832429885864,0.5195977091789246,0.8440843820571899,0.8440843820571899,0.0,145.48968505859375,185.0,68609.34375,0.0,1822.093994140625,1.0,278.5578918457031,283.1784362792969,300.307373046875,304.79949951171875,293.1499938964844,293.1499938964844,278.8500061035156,40156.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226208686828613,1.0,0.0,0.0,3.548878192901612,3.548902034759521,8.40379527744517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.4951171875,0.0,1453.7889404296875,1895.4371337890625,0.0,2679.8671875,0.8869749903678894,1.0,0.0,3.0,1.0,0.0
17758200,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8234258890151978,0.3206855356693268,0.2907919287681579,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9380383491516112,0.4722376465797424,0.4483038783073425,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8937293887138367,0.4137355983257293,0.2906350195407867,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8852403163909912,0.4020908772945404,0.3826912939548492,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7020841836929321,0.1956510990858078,0.8934913277626038,284.8987121582031,284.95001220703125,301.1832580566406,297.3041687011719,298.8463134765625,297.181396484375,284.9001770019531,1.0,0.5266062617301941,0.5944945812225342,0.5944945812225342,1.0,1.0,-2.7684545516967773,1.147471308708191,1.6209832429885864,0.5195977091789246,0.8440843820571899,0.8440843820571899,0.0,145.48968505859375,185.0,68609.34375,0.0,1822.093994140625,1.0,278.5578918457031,283.1784362792969,300.307373046875,304.79949951171875,293.1499938964844,293.1499938964844,278.8500061035156,40156.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226208686828613,1.0,0.0,0.0,3.548878192901612,3.548902034759521,8.40379527744517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.4951171875,0.0,1453.7889404296875,1895.4371337890625,0.0,2679.8671875,0.8869749903678894,1.0,0.0,3.0,1.0,0.0
17758260,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8006539940834045,0.3210827112197876,0.2915478944778442,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9084283113479614,0.4742498695850372,0.4505646824836731,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8685065507888794,0.4151470065116882,0.2919070124626159,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8600656390190125,0.4027771055698395,0.3837702870368957,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6809515953063965,0.1956254839897155,0.8958296179771423,285.0030822753906,284.95001220703125,301.2365417480469,297.327392578125,298.8692626953125,297.1865234375,285.0026550292969,1.0,0.5381136536598206,0.5926584601402283,0.5926584601402283,1.0,1.0,-2.7777087688446045,1.1497559547424316,1.6279526948928833,0.5196471214294434,0.9382125735282898,0.9382125735282898,0.0,161.4281005859375,203.0,68298.75,0.0,1911.8170166015625,1.0,278.8417053222656,283.28912353515625,300.30548095703125,304.6936340332031,293.1499938964844,293.1499938964844,278.54998779296875,33627.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146975636482239,1.0,0.0,0.0,3.670269727706909,3.6702935695648193,8.988542390397924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.6435546875,0.0,1537.983642578125,1895.4371337890625,0.0,2606.518310546875,0.9078959822654724,1.0,0.0,3.0,1.0,0.0
17758320,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8006539940834045,0.3210827112197876,0.2915478944778442,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9084283113479614,0.4742498695850372,0.4505646824836731,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8685065507888794,0.4151470065116882,0.2919070124626159,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8600656390190125,0.4027771055698395,0.3837702870368957,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6809515953063965,0.1956254839897155,0.8958296179771423,285.0030822753906,284.95001220703125,301.2365417480469,297.327392578125,298.8692626953125,297.1865234375,285.0026550292969,1.0,0.5381136536598206,0.5926584601402283,0.5926584601402283,1.0,1.0,-2.7777087688446045,1.1497559547424316,1.6279526948928833,0.5196471214294434,0.9382125735282898,0.9382125735282898,0.0,161.4281005859375,203.0,68298.75,0.0,1911.8170166015625,1.0,278.8417053222656,283.28912353515625,300.30548095703125,304.6936340332031,293.1499938964844,293.1499938964844,278.54998779296875,33627.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146975636482239,1.0,0.0,0.0,3.670269727706909,3.6702935695648193,8.988542390397924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.6435546875,0.0,1537.983642578125,1895.4371337890625,0.0,2606.518310546875,0.9078959822654724,1.0,0.0,3.0,1.0,0.0
17758380,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7788693904876709,0.3205066621303558,0.2918998599052429,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.884470522403717,0.4754545092582702,0.4525766372680664,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8465437889099121,0.4156657755374908,0.2929332256317138,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8383197784423828,0.4026916623115539,0.3845671415328979,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.6621780395507812,0.1952085494995117,0.8977014422416687,284.9189758300781,284.95001220703125,301.28985595703125,297.3505249023437,298.88720703125,297.18359375,284.92047119140625,1.0,0.5500025153160095,0.5908223390579224,0.5908223390579224,1.0,1.0,-2.784996271133423,1.1510827541351318,1.633913516998291,0.5193383693695068,0.862504780292511,0.862504780292511,0.0,178.775634765625,191.0,68995.8359375,0.0,2005.65576171875,1.0,278.55767822265625,283.1875915527344,300.36199951171875,304.87060546875,293.1499938964844,293.1499938964844,278.8500061035156,38226.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204710483551025,1.0,0.0,0.0,3.5618934631347656,3.5619170665740967,8.465549967695551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.12109375,0.0,1453.5909423828125,1895.4371337890625,0.0,2659.933837890625,0.8878868818283081,1.0,0.0,3.0,1.0,0.0
17758440,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7788693904876709,0.3205066621303558,0.2918998599052429,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.884470522403717,0.4754545092582702,0.4525766372680664,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8465437889099121,0.4156657755374908,0.2929332256317138,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8383197784423828,0.4026916623115539,0.3845671415328979,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.6621780395507812,0.1952085494995117,0.8977014422416687,284.9189758300781,284.95001220703125,301.28985595703125,297.3505249023437,298.88720703125,297.18359375,284.92047119140625,1.0,0.5500025153160095,0.5908223390579224,0.5908223390579224,1.0,1.0,-2.784996271133423,1.1510827541351318,1.633913516998291,0.5193383693695068,0.862504780292511,0.862504780292511,0.0,178.775634765625,191.0,68995.8359375,0.0,2005.65576171875,1.0,278.55767822265625,283.1875915527344,300.36199951171875,304.87060546875,293.1499938964844,293.1499938964844,278.8500061035156,38226.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204710483551025,1.0,0.0,0.0,3.5618934631347656,3.5619170665740967,8.465549967695551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.12109375,0.0,1453.5909423828125,1895.4371337890625,0.0,2659.933837890625,0.8878868818283081,1.0,0.0,3.0,1.0,0.0
17758500,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7743416428565979,0.3205530047416687,0.291892260313034,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8798652291297913,0.4763894081115722,0.4534096717834472,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8422834277153015,0.416265606880188,0.2933091819286346,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8339627981185913,0.4029073119163513,0.3847570717334747,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6582748889923096,0.1951123625040054,0.8976128697395325,285.03228759765625,284.95001220703125,301.3165283203125,297.3620910644531,298.8977966308594,297.18505859375,285.03466796875,1.0,0.5521497130393982,0.5899043083190918,0.5899043083190918,1.0,1.0,-2.78656268119812,1.1508004665374756,1.635762095451355,0.5186703205108643,0.9458383321762084,0.9458383321762084,0.0,182.7833251953125,191.0,68428.1640625,0.0,2027.2171630859373,1.0,278.8002624511719,283.3110046386719,300.33251953125,304.6845703125,293.1499938964844,293.1499938964844,278.8500061035156,33615.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152074813842773,1.0,0.0,0.0,3.622123956680298,3.62214732170105,8.754270197641745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.9443359375,0.0,1484.669677734375,1895.4371337890625,0.0,2611.22900390625,0.8991485834121704,1.0,0.0,3.0,1.0,0.0
17758560,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7733985781669617,0.3207274675369262,0.2920754849910736,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8792721629142761,0.4774441421031952,0.4544301331043243,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8416391611099243,0.4170101583003998,0.2938410341739654,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.833091676235199,0.4032404720783233,0.3850950598716736,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6573363542556763,0.1950984597206115,0.8976480960845947,285.0101623535156,284.95001220703125,301.3432006835937,297.3736267089844,298.9092712402344,297.1879577636719,285.0078430175781,1.0,0.5529780387878418,0.589033842086792,0.589033842086792,1.0,1.0,-2.7890965938568115,1.1509982347488403,1.6380984783172607,0.5182560086250305,0.9558243155479432,0.9558243155479432,0.0,183.86964416503903,179.0,68693.421875,0.0,2036.4808349609373,1.0,278.8423767089844,283.284423828125,300.3580017089844,304.7739562988281,293.1499938964844,293.1499938964844,278.54998779296875,32960.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814163863658905,1.0,0.0,0.0,3.6984176635742174,3.698441743850708,9.1269407676009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.7119140625,0.0,1564.661376953125,1895.4371337890625,0.0,2601.590087890625,0.913794755935669,1.0,0.0,3.0,1.0,0.0
17758620,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7745774388313293,0.320220410823822,0.2918273210525512,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8815836906433105,0.4783658385276794,0.455503761768341,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8434733748435974,0.4174267947673797,0.2942883670330047,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8345214128494263,0.4031094312667846,0.3851513862609863,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6582353115081787,0.1947656422853469,0.8964483141899109,284.8898010253906,284.95001220703125,301.3858947753906,297.3920593261719,298.9230651855469,297.18524169921875,284.8954772949219,1.0,0.5520083904266357,0.5876411199569702,0.5876411199569702,1.0,1.0,-2.7892603874206543,1.1495373249053955,1.6397230625152588,0.5167881846427917,0.8589349985122681,0.8589349985122681,0.0,182.6177520751953,179.0,69233.7109375,0.0,2030.793212890625,1.0,278.5652770996094,283.1588439941406,300.4140014648437,304.9633483886719,293.1499938964844,293.1499938964844,278.54998779296875,39242.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204504251480103,1.0,0.0,0.0,3.597595930099488,3.597620010375977,8.636107509119029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.7578125,0.0,1499.5582275390625,1895.4371337890625,0.0,2659.74267578125,0.8959120512008667,1.0,0.0,3.0,1.0,0.0
17758680,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7752492427825928,0.3201242983341217,0.2916640341281891,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8826299905776978,0.4786235690116882,0.4556674659252167,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8443391919136047,0.417558878660202,0.2943208813667297,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8352778553962708,0.403092086315155,0.3850675523281097,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6587928533554077,0.1946885585784912,0.8958771824836731,284.90826416015625,284.95001220703125,301.3965759277344,297.39666748046875,298.92657470703125,297.1847229003906,284.9102478027344,1.0,0.5514073371887207,0.5872929692268372,0.5872929692268372,1.0,1.0,-2.7885124683380127,1.1488184928894043,1.6396938562393188,0.5162127614021301,0.8645547032356262,0.8645547032356262,0.0,181.8617706298828,167.0,69236.9140625,0.0,2025.9923095703125,1.0,278.557373046875,283.17138671875,300.4094543457031,304.9393920898437,293.1499938964844,293.1499938964844,278.8500061035156,38456.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202282190322876,1.0,0.0,0.0,3.5858025550842285,3.5858263969421387,8.579579571232898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.994140625,0.0,1480.9688720703125,1895.4371337890625,0.0,2657.68359375,0.8933611512184143,1.0,0.0,3.0,1.0,0.0
17758740,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7828755974769592,0.3205013275146484,0.2915095388889313,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8925102353096008,0.4807314574718475,0.4571406841278076,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8529528975486755,0.4191121757030487,0.2950060367584228,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.843090832233429,0.403728723526001,0.3851866722106933,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6650234460830688,0.1947134733200073,0.8941351771354675,285.0044250488281,284.95001220703125,301.45001220703125,297.419677734375,298.9491577148437,297.1903991699219,285.0020751953125,1.0,0.5472137928009033,0.5855520367622375,0.5855520367622375,1.0,1.0,-2.788964033126831,1.1471072435379028,1.6418567895889282,0.5142382383346558,0.9561479687690736,0.9561479687690736,0.0,175.25738525390625,155.0,68817.703125,0.0,1995.328857421875,1.0,278.8427734375,283.2742614746094,300.40234375,304.8290100097656,293.1499938964844,293.1499938964844,278.54998779296875,33185.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134838342666626,1.0,0.0,0.0,3.7138051986694336,3.713829278945923,9.203043873640128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.576171875,0.0,1583.89404296875,1895.4371337890625,0.0,2595.312255859375,0.91729998588562,1.0,0.0,3.0,1.0,0.0
17758800,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7828755974769592,0.3205013275146484,0.2915095388889313,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8925102353096008,0.4807314574718475,0.4571406841278076,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8529528975486755,0.4191121757030487,0.2950060367584228,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.843090832233429,0.403728723526001,0.3851866722106933,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6650234460830688,0.1947134733200073,0.8941351771354675,285.0044250488281,284.95001220703125,301.45001220703125,297.419677734375,298.9491577148437,297.1903991699219,285.0020751953125,1.0,0.5472137928009033,0.5855520367622375,0.5855520367622375,1.0,1.0,-2.788964033126831,1.1471072435379028,1.6418567895889282,0.5142382383346558,0.9561479687690736,0.9561479687690736,0.0,175.25738525390625,155.0,68817.703125,0.0,1995.328857421875,1.0,278.8427734375,283.2742614746094,300.40234375,304.8290100097656,293.1499938964844,293.1499938964844,278.54998779296875,33185.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134838342666626,1.0,0.0,0.0,3.7138051986694336,3.713829278945923,9.203043873640128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.576171875,0.0,1583.89404296875,1895.4371337890625,0.0,2595.312255859375,0.91729998588562,1.0,0.0,3.0,1.0,0.0
17758860,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8027620315551758,0.3242199122905731,0.2937707006931305,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.91645485162735,0.4863506555557251,0.4612260460853576,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8742198348045349,0.4241142570972442,0.2976285815238952,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8632280826568604,0.4080479145050049,0.3880240321159363,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.6840493679046631,0.1991781145334243,0.9072584509849548,284.9282531738281,284.95001220703125,301.50390625,297.4396057128906,298.9935302734375,297.22955322265625,284.9307556152344,1.0,0.5432479381561279,0.583976149559021,0.583976149559021,1.0,1.0,-2.8188953399658203,1.1588432788848877,1.6600521802902222,0.5188799500465393,0.8865528702735901,0.8865528702735901,0.0,162.88885498046875,143.0,70135.6796875,0.0,1984.3291015625,1.0,278.5572204589844,283.17364501953125,300.4566345214844,305.0267639160156,293.1499938964844,293.1499938964844,278.8500061035156,37366.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820117175579071,1.0,0.0,0.0,3.630784273147583,3.630808353424072,8.796180850367818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.2744140625,0.0,1522.064697265625,1895.4371337890625,0.0,2656.655029296875,0.9027130007743835,1.0,0.0,3.0,1.0,0.0
17758920,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8027620315551758,0.3242199122905731,0.2937707006931305,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.91645485162735,0.4863506555557251,0.4612260460853576,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8742198348045349,0.4241142570972442,0.2976285815238952,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8632280826568604,0.4080479145050049,0.3880240321159363,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.6840493679046631,0.1991781145334243,0.9072584509849548,284.9282531738281,284.95001220703125,301.50390625,297.4396057128906,298.9935302734375,297.22955322265625,284.9307556152344,1.0,0.5432479381561279,0.583976149559021,0.583976149559021,1.0,1.0,-2.8188953399658203,1.1588432788848877,1.6600521802902222,0.5188799500465393,0.8865528702735901,0.8865528702735901,0.0,162.88885498046875,143.0,70135.6796875,0.0,1984.3291015625,1.0,278.5572204589844,283.17364501953125,300.4566345214844,305.0267639160156,293.1499938964844,293.1499938964844,278.8500061035156,37366.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820117175579071,1.0,0.0,0.0,3.630784273147583,3.630808353424072,8.796180850367818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.2744140625,0.0,1522.064697265625,1895.4371337890625,0.0,2656.655029296875,0.9027130007743835,1.0,0.0,3.0,1.0,0.0
17758980,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.82379150390625,0.3268477618694305,0.2957487106323242,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9457690715789796,0.4910621643066406,0.4652315676212311,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8988468647003174,0.4281402230262756,0.3001139760017395,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8868235349655151,0.411290168762207,0.3906954228878021,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7056319117546082,0.2024479359388351,0.9204843640327454,285.04638671875,284.95001220703125,301.5586853027344,297.45367431640625,299.0302429199219,297.25543212890625,285.0447692871094,1.0,0.5394137501716614,0.5824002623558044,0.5824002623558044,1.0,1.0,-2.848186492919922,1.1701854467391968,1.678001046180725,0.5237008333206177,1.0,1.0,0.0,150.9135284423828,131.0,70414.7578125,0.0,1973.777587890625,1.0,278.8432922363281,283.2857971191406,300.4501953125,304.9703674316406,293.1499938964844,293.1499938964844,278.54998779296875,32342.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163353800773621,1.0,0.0,0.0,3.790499210357666,3.7905240058898926,9.587074600858614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.0185546875,0.0,1666.75244140625,1895.4371337890625,0.0,2621.6533203125,0.9340358376502992,1.0,0.0,3.0,1.0,0.0
17759040,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.82379150390625,0.3268477618694305,0.2957487106323242,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9457690715789796,0.4910621643066406,0.4652315676212311,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8988468647003174,0.4281402230262756,0.3001139760017395,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8868235349655151,0.411290168762207,0.3906954228878021,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7056319117546082,0.2024479359388351,0.9204843640327454,285.04638671875,284.95001220703125,301.5586853027344,297.45367431640625,299.0302429199219,297.25543212890625,285.0447692871094,1.0,0.5394137501716614,0.5824002623558044,0.5824002623558044,1.0,1.0,-2.848186492919922,1.1701854467391968,1.678001046180725,0.5237008333206177,1.0,1.0,0.0,150.9135284423828,131.0,70414.7578125,0.0,1973.777587890625,1.0,278.8432922363281,283.2857971191406,300.4501953125,304.9703674316406,293.1499938964844,293.1499938964844,278.54998779296875,32342.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163353800773621,1.0,0.0,0.0,3.790499210357666,3.7905240058898926,9.587074600858614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.0185546875,0.0,1666.75244140625,1895.4371337890625,0.0,2621.6533203125,0.9340358376502992,1.0,0.0,3.0,1.0,0.0
17759100,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8338503837585449,0.3274263143539428,0.2963710725307464,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9597638845443726,0.492693692445755,0.466869592666626,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.911766231060028,0.429434984922409,0.3010936379432678,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.898899257183075,0.4122407436370849,0.3916632831096649,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7158323526382446,0.203556939959526,0.9253613352775574,284.9012145996094,284.95001220703125,301.5863952636719,297.4586181640625,299.0437927246094,297.2604675292969,284.89520263671875,1.0,0.537314772605896,0.5816122889518738,0.5816122889518738,1.0,1.0,-2.859114646911621,1.174160361289978,1.684954285621643,0.5253111124038696,0.922341287136078,0.922341287136078,0.0,145.40682983398438,131.0,71720.7734375,0.0,1964.6793212890625,1.0,278.5950622558594,283.1159362792969,300.5003967285156,305.2286376953125,293.1499938964844,293.1499938964844,278.54998779296875,35326.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230841159820557,1.0,0.0,0.0,3.800662279129028,3.800687551498413,9.63855313784734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.76171875,0.0,1702.0928955078125,1895.4371337890625,0.0,2684.1650390625,0.9369621872901917,1.0,0.0,3.0,1.0,0.0
17759160,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8432901501655579,0.3276495039463043,0.2964666783809662,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9720011949539183,0.4939509034156799,0.4679495990276336,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9249371290206908,0.4303537607192993,0.3016566634178161,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9106248021125792,0.4128237664699554,0.3921188712120056,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7246791124343872,0.2043543606996536,0.9285047054290771,284.9081420898437,284.95001220703125,301.6142883300781,297.4622802734375,299.0541076660156,297.26129150390625,284.91046142578125,1.0,0.534916877746582,0.5804370045661926,0.5804370045661926,1.0,1.0,-2.8655357360839844,1.1756826639175415,1.6898530721664429,0.5254325866699219,0.9094737768173218,0.9094737768173218,0.0,140.35772705078125,119.0,71711.78125,0.0,1950.433837890625,1.0,278.55670166015625,283.1262512207031,300.4906921386719,305.1807556152344,293.1499938964844,293.1499938964844,278.25,37217.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254647254943848,1.0,0.0,0.0,3.7493724822998047,3.7493977546691895,9.38016512463946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.0009765625,0.0,1655.9215087890625,1895.4371337890625,0.0,2706.2685546875,0.9284471869468688,1.0,0.0,3.0,1.0,0.0
17759220,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8653084635734558,0.32807257771492,0.2964066863059997,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9953280091285706,0.4963544607162475,0.469769150018692,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9543963670730592,0.4321468472480774,0.3025615513324737,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9394274950027466,0.4138160645961761,0.3926411867141723,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7437334656715393,0.2055877894163131,0.9324561357498168,284.9010925292969,284.95001220703125,301.67059326171875,297.4657592773437,299.0736083984375,297.261474609375,284.90234375,1.0,0.5294823050498962,0.5780864357948303,0.5780864357948303,1.0,1.0,-2.874117374420166,1.1767343282699585,1.697383165359497,0.5245056748390198,0.8493165969848633,0.8493165969848633,0.0,130.10816955566406,122.0,72006.5625,0.0,1914.131591796875,1.0,278.2578430175781,283.0951843261719,300.4766845703125,305.2007751464844,293.1499938964844,293.1499938964844,278.54998779296875,39644.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297189474105835,1.0,0.0,0.0,3.557863712310791,3.557887554168701,8.446405104223231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.615234375,0.0,1459.6365966796875,1895.4371337890625,0.0,2745.82958984375,0.8884669542312622,1.0,0.0,3.0,1.0,0.0
17759280,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8653084635734558,0.32807257771492,0.2964066863059997,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9953280091285706,0.4963544607162475,0.469769150018692,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9543963670730592,0.4321468472480774,0.3025615513324737,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9394274950027466,0.4138160645961761,0.3926411867141723,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7437334656715393,0.2055877894163131,0.9324561357498168,284.9010925292969,284.95001220703125,301.67059326171875,297.4657592773437,299.0736083984375,297.261474609375,284.90234375,1.0,0.5294823050498962,0.5780864357948303,0.5780864357948303,1.0,1.0,-2.874117374420166,1.1767343282699585,1.697383165359497,0.5245056748390198,0.8493165969848633,0.8493165969848633,0.0,130.10816955566406,122.0,72006.5625,0.0,1914.131591796875,1.0,278.2578430175781,283.0951843261719,300.4766845703125,305.2007751464844,293.1499938964844,293.1499938964844,278.54998779296875,39644.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297189474105835,1.0,0.0,0.0,3.557863712310791,3.557887554168701,8.446405104223231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.615234375,0.0,1459.6365966796875,1895.4371337890625,0.0,2745.82958984375,0.8884669542312622,1.0,0.0,3.0,1.0,0.0
17759340,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8751240372657776,0.3294700384140014,0.2973802089691162,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.500454843044281,0.4646929204463959,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9664589166641236,0.435035228729248,0.3043206930160522,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9514487385749816,0.4156054556369781,0.394042432308197,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7523869872093201,0.2070310413837433,0.9380642771720886,284.9956970214844,284.95001220703125,301.7275695800781,297.4645690917969,299.098876953125,297.2723693847656,284.9951171875,1.0,0.5276070237159729,0.5757358074188232,0.5757358074188232,1.0,1.0,-2.875200033187866,1.1742501258850098,1.700949788093567,0.5227250456809998,0.9351329803466796,0.9351329803466796,0.0,126.5851821899414,140.0,71497.0703125,0.0,1901.6004638671875,1.0,278.5417175292969,283.19793701171875,300.4503173828125,305.0644836425781,293.1499938964844,293.1499938964844,278.25,33844.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823569655418396,1.0,0.0,0.0,3.6713597774505615,3.671383619308472,8.99388169273152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.126953125,0.0,1540.83984375,1895.4371337890625,0.0,2688.671142578125,0.9084028005599976,1.0,0.0,3.0,1.0,0.0
17759400,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8751240372657776,0.3294700384140014,0.2973802089691162,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.500454843044281,0.4646929204463959,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9664589166641236,0.435035228729248,0.3043206930160522,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9514487385749816,0.4156054556369781,0.394042432308197,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7523869872093201,0.2070310413837433,0.9380642771720886,284.9956970214844,284.95001220703125,301.7275695800781,297.4645690917969,299.098876953125,297.2723693847656,284.9951171875,1.0,0.5276070237159729,0.5757358074188232,0.5757358074188232,1.0,1.0,-2.875200033187866,1.1742501258850098,1.700949788093567,0.5227250456809998,0.9351329803466796,0.9351329803466796,0.0,126.5851821899414,140.0,71497.0703125,0.0,1901.6004638671875,1.0,278.5417175292969,283.19793701171875,300.4503173828125,305.0644836425781,293.1499938964844,293.1499938964844,278.25,33844.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823569655418396,1.0,0.0,0.0,3.6713597774505615,3.671383619308472,8.99388169273152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.126953125,0.0,1540.83984375,1895.4371337890625,0.0,2688.671142578125,0.9084028005599976,1.0,0.0,3.0,1.0,0.0
17759460,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8710489273071289,0.3299165368080139,0.2980342805385589,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.5039369463920593,0.4722042679786682,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9629343152046204,0.437065452337265,0.3059185743331909,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9468907117843628,0.4166308343410492,0.3952473700046539,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7498502731323242,0.2079942673444748,0.943260133266449,284.9271545410156,284.95001220703125,301.7850952148437,297.458984375,299.1229553222656,297.27642822265625,284.9282531738281,1.0,0.5331887006759644,0.573907732963562,0.573907732963562,1.0,1.0,-2.899129629135132,1.1828489303588867,1.7162805795669556,0.5245041847229004,0.8687084317207336,0.8687084317207336,0.0,129.2983856201172,158.0,72387.6484375,0.0,1950.7210693359373,1.0,278.25811767578125,283.10528564453125,300.4736633300781,305.2087707519531,293.1499938964844,293.1499938964844,278.54998779296875,37707.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296718001365662,1.0,0.0,0.0,3.569946527481079,3.56997013092041,8.503872663823131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.115234375,0.0,1458.4083251953125,1895.4371337890625,0.0,2745.390625,0.8894215822219849,1.0,0.0,3.0,1.0,0.0
17759520,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8710489273071289,0.3299165368080139,0.2980342805385589,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.5039369463920593,0.4722042679786682,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9629343152046204,0.437065452337265,0.3059185743331909,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9468907117843628,0.4166308343410492,0.3952473700046539,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7498502731323242,0.2079942673444748,0.943260133266449,284.9271545410156,284.95001220703125,301.7850952148437,297.458984375,299.1229553222656,297.27642822265625,284.9282531738281,1.0,0.5331887006759644,0.573907732963562,0.573907732963562,1.0,1.0,-2.899129629135132,1.1828489303588867,1.7162805795669556,0.5245041847229004,0.8687084317207336,0.8687084317207336,0.0,129.2983856201172,158.0,72387.6484375,0.0,1950.7210693359373,1.0,278.25811767578125,283.10528564453125,300.4736633300781,305.2087707519531,293.1499938964844,293.1499938964844,278.54998779296875,37707.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296718001365662,1.0,0.0,0.0,3.569946527481079,3.56997013092041,8.503872663823131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.115234375,0.0,1458.4083251953125,1895.4371337890625,0.0,2745.390625,0.8894215822219849,1.0,0.0,3.0,1.0,0.0
17759580,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8520643711090088,0.3310503363609314,0.2992532849311828,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9857946038246156,0.5061496496200562,0.4793165028095245,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9407716393470764,0.4399073123931885,0.3080166280269623,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9229687452316284,0.4182232320308685,0.3969714641571045,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7349502444267273,0.2091138064861297,0.9497767686843872,285.0195007324219,284.95001220703125,301.8431701660156,297.4494934082031,299.1445617675781,297.27667236328125,285.0175476074219,1.0,0.542617678642273,0.5720796585083008,0.5720796585083008,1.0,1.0,-2.921743869781494,1.1906276941299438,1.7311161756515503,0.5272443890571594,0.9696356058120728,0.9696356058120728,0.0,139.2290802001953,176.0,72399.046875,0.0,2037.267333984375,1.0,278.5422668457031,283.1976013183594,300.445068359375,305.1097106933594,293.1499938964844,293.1499938964844,278.25,32642.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257991075515747,1.0,0.0,0.0,3.719171047210693,3.719195127487183,9.229657962350756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.4013671875,0.0,1585.8997802734375,1895.4371337890625,0.0,2709.375,0.9182917475700378,1.0,0.0,3.0,1.0,0.0
17759640,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8520643711090088,0.3310503363609314,0.2992532849311828,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9857946038246156,0.5061496496200562,0.4793165028095245,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9407716393470764,0.4399073123931885,0.3080166280269623,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9229687452316284,0.4182232320308685,0.3969714641571045,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7349502444267273,0.2091138064861297,0.9497767686843872,285.0195007324219,284.95001220703125,301.8431701660156,297.4494934082031,299.1445617675781,297.27667236328125,285.0175476074219,1.0,0.542617678642273,0.5720796585083008,0.5720796585083008,1.0,1.0,-2.921743869781494,1.1906276941299438,1.7311161756515503,0.5272443890571594,0.9696356058120728,0.9696356058120728,0.0,139.2290802001953,176.0,72399.046875,0.0,2037.267333984375,1.0,278.5422668457031,283.1976013183594,300.445068359375,305.1097106933594,293.1499938964844,293.1499938964844,278.25,32642.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257991075515747,1.0,0.0,0.0,3.719171047210693,3.719195127487183,9.229657962350756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.4013671875,0.0,1585.8997802734375,1895.4371337890625,0.0,2709.375,0.9182917475700378,1.0,0.0,3.0,1.0,0.0
17759700,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8402913212776184,0.3311133086681366,0.2998110949993133,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9732680916786194,0.5069942474365234,0.4805532395839691,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.925585389137268,0.4408750236034393,0.3090716302394867,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9079350829124452,0.4186118245124817,0.3978210687637329,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7254855632781982,0.209429994225502,0.953033447265625,284.8811950683594,284.95001220703125,301.8723449707031,297.443359375,299.1532287597656,297.27349853515625,284.87774658203125,1.0,0.5479987859725952,0.5711655616760254,0.5711655616760254,1.0,1.0,-2.929949283599853,1.1930989027023315,1.736850380897522,0.5280267596244812,0.8785254955291748,0.8785254955291748,0.0,146.08460998535156,176.0,73399.0,0.0,2085.392578125,1.0,278.29595947265625,283.0401306152344,300.4809265136719,305.3395080566406,293.1499938964844,293.1499938964844,278.25,36693.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319346308708191,1.0,0.0,0.0,3.70231819152832,3.702342748641968,9.146201591647696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.8037109375,0.0,1597.41748046875,1895.4371337890625,0.0,2766.46240234375,0.915375590324402,1.0,0.0,3.0,1.0,0.0
17759760,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8280673027038574,0.3310069143772125,0.3000085353851318,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9585426449775696,0.5077711343765259,0.4815441966056824,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.909767210483551,0.4416711032390594,0.3098505735397339,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8934605717658997,0.4188256859779358,0.3983437120914459,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7152236104011536,0.2096097320318222,0.95541250705719,284.9120178222656,284.95001220703125,301.9016418457031,297.4364013671875,299.1605834960937,297.2689514160156,284.9139099121094,1.0,0.5535732507705688,0.5700193643569946,0.5700193643569946,1.0,1.0,-2.9358036518096924,1.194246530532837,1.7415571212768557,0.5279231667518616,0.8799335956573486,0.8799335956573486,0.0,153.82318115234375,194.0,73240.671875,0.0,2134.06982421875,1.0,278.2573547363281,283.0702819824219,300.45916748046875,305.26129150390625,293.1499938964844,293.1499938964844,278.54998779296875,37822.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833656370639801,1.0,0.0,0.0,3.63651180267334,3.636536121368408,8.823955113257398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.76171875,0.0,1531.798583984375,1895.4371337890625,0.0,2782.508544921875,0.903988480567932,1.0,0.0,3.0,1.0,0.0
17759820,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8093010187149048,0.3316843807697296,0.3008834719657898,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.933767318725586,0.510130763053894,0.4839986264705658,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8880450129508972,0.4439873993396759,0.3116537928581238,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8718269467353821,0.4199192821979522,0.3996896147727966,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6980433464050293,0.2102508395910263,0.960324227809906,285.0199279785156,284.95001220703125,301.95343017578125,297.4222717285156,299.1791687011719,297.2702941894531,285.017578125,1.0,0.5639479160308838,0.5680019855499268,0.5680019855499268,1.0,1.0,-2.9494879245758057,1.1977006196975708,1.751787185668945,0.5283689498901367,0.9784297347068788,0.9784297347068788,0.0,167.80014038085938,194.0,72901.3671875,0.0,2227.912109375,1.0,278.5389709472656,283.1809387207031,300.4125671386719,305.10626220703125,293.1499938964844,293.1499938964844,278.54998779296875,32843.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292599320411682,1.0,0.0,0.0,3.755834817886353,3.755859375,9.412527219865297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.5830078125,0.0,1629.8333740234375,1895.4371337890625,0.0,2741.55712890625,0.9267251491546632,1.0,0.0,3.0,1.0,0.0
17759880,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8068668842315674,0.3317664563655853,0.3010477721691131,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9305976033210754,0.5104513764381409,0.4843907952308655,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8854199051856995,0.4442962408065796,0.3119377493858337,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8691964745521545,0.4200648963451385,0.3999159634113312,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6958751082420349,0.2103369235992431,0.961096465587616,285.0136413574219,284.95001220703125,301.96051025390625,297.420166015625,299.18170166015625,297.2704772949219,285.0116882324219,1.0,0.5654141306877136,0.5677269101142883,0.5677269101142883,1.0,1.0,-2.951698541641236,1.1983176469802856,1.7533810138702393,0.5285199284553528,0.979580283164978,0.979580283164978,0.0,169.74362182617188,212.0,72971.046875,0.0,2241.567138671875,1.0,278.5431823730469,283.1743469238281,300.4150085449219,305.1222839355469,293.1499938964844,293.1499938964844,278.25,32975.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295397162437439,1.0,0.0,0.0,3.7681941986083984,3.768218755722046,9.474576927459566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.888671875,0.0,1645.3218994140625,1895.4371337890625,0.0,2744.161376953125,0.9294854402542114,1.0,0.0,3.0,1.0,0.0
