time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.785801351070404,0.3315392732620239,0.3017260432243347,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9047884941101074,0.5122330188751221,0.486977756023407,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8636932373046875,0.4459566473960876,0.3137718737125397,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8477261066436768,0.4204806685447693,0.4012056887149811,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6777137517929077,0.2105845212936401,0.9660568237304688,284.9066772460937,284.95001220703125,302.0196533203125,297.401123046875,299.197509765625,297.26348876953125,284.9088134765625,1.0,0.5776076316833496,0.5654343962669373,0.5654343962669373,1.0,1.0,-2.965348958969116,1.2013020515441897,1.7640467882156372,0.5287294387817383,0.886260449886322,0.886260449886322,0.0,187.1708526611328,215.0,73750.9296875,0.0,2353.7666015625,1.0,278.2568054199219,283.0477294921875,300.4224548339844,305.2596130371094,293.1499938964844,293.1499938964844,278.54998779296875,38051.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370595574378967,1.0,0.0,0.0,3.678238868713379,3.6782634258270255,9.027617124957033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.6279296875,0.0,1580.28515625,1895.4371337890625,0.0,2814.25537109375,0.9134756922721864,1.0,0.0,3.0,1.0,0.0
17760000,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.785801351070404,0.3315392732620239,0.3017260432243347,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9047884941101074,0.5122330188751221,0.486977756023407,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8636932373046875,0.4459566473960876,0.3137718737125397,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8477261066436768,0.4204806685447693,0.4012056887149811,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6777137517929077,0.2105845212936401,0.9660568237304688,284.9066772460937,284.95001220703125,302.0196533203125,297.401123046875,299.197509765625,297.26348876953125,284.9088134765625,1.0,0.5776076316833496,0.5654343962669373,0.5654343962669373,1.0,1.0,-2.965348958969116,1.2013020515441897,1.7640467882156372,0.5287294387817383,0.886260449886322,0.886260449886322,0.0,187.1708526611328,215.0,73750.9296875,0.0,2353.7666015625,1.0,278.2568054199219,283.0477294921875,300.4224548339844,305.2596130371094,293.1499938964844,293.1499938964844,278.54998779296875,38051.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370595574378967,1.0,0.0,0.0,3.678238868713379,3.6782634258270255,9.027617124957033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.6279296875,0.0,1580.28515625,1895.4371337890625,0.0,2814.25537109375,0.9134756922721864,1.0,0.0,3.0,1.0,0.0
17760060,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7746939659118652,0.3322188854217529,0.3024913072586059,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8927835822105408,0.51493239402771,0.4896712303161621,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8529425263404846,0.4485858976840973,0.3157054185867309,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8367589712142944,0.4216269254684448,0.4024810194969177,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6681888699531555,0.2111551165580749,0.9700459241867064,285.01287841796875,284.95001220703125,302.0790100097656,297.3797607421875,299.2191772460937,297.2659606933594,285.01092529296875,1.0,0.5854724049568176,0.5633047819137573,0.5633047819137573,1.0,1.0,-2.9781551361083984,1.2040828466415403,1.774072289466858,0.528755784034729,0.987335741519928,0.987335741519928,0.0,198.323486328125,218.0,73343.75,0.0,2433.552734375,1.0,278.54345703125,283.1575622558594,300.3733825683594,305.10748291015625,293.1499938964844,293.1499938964844,278.25,33184.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327080011367798,1.0,0.0,0.0,3.801390409469605,3.80141544342041,9.642246823204914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.0234375,0.0,1686.2681884765625,1895.4371337890625,0.0,2773.668701171875,0.9371337890625,1.0,0.0,3.0,1.0,0.0
17760120,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7746939659118652,0.3322188854217529,0.3024913072586059,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8927835822105408,0.51493239402771,0.4896712303161621,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8529425263404846,0.4485858976840973,0.3157054185867309,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8367589712142944,0.4216269254684448,0.4024810194969177,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6681888699531555,0.2111551165580749,0.9700459241867064,285.01287841796875,284.95001220703125,302.0790100097656,297.3797607421875,299.2191772460937,297.2659606933594,285.01092529296875,1.0,0.5854724049568176,0.5633047819137573,0.5633047819137573,1.0,1.0,-2.9781551361083984,1.2040828466415403,1.774072289466858,0.528755784034729,0.987335741519928,0.987335741519928,0.0,198.323486328125,218.0,73343.75,0.0,2433.552734375,1.0,278.54345703125,283.1575622558594,300.3733825683594,305.10748291015625,293.1499938964844,293.1499938964844,278.25,33184.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327080011367798,1.0,0.0,0.0,3.801390409469605,3.80141544342041,9.642246823204914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.0234375,0.0,1686.2681884765625,1895.4371337890625,0.0,2773.668701171875,0.9371337890625,1.0,0.0,3.0,1.0,0.0
17760180,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7673869132995605,0.3319830000400543,0.3028007447719574,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.88526850938797,0.5167014598846436,0.4918850362300873,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8463454842567444,0.450309693813324,0.3173041641712188,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8297482132911682,0.4220081865787506,0.4033611416816711,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6621214747428894,0.2113325297832489,0.9728590846061708,284.90203857421875,284.95001220703125,302.13848876953125,297.3564147949219,299.2353515625,297.2597961425781,284.9042053222656,1.0,0.5911492705345154,0.5611752271652222,0.5611752271652222,1.0,1.0,-2.987558603286743,1.20529305934906,1.7822654247283936,0.5281446576118469,0.8895034790039062,0.8895034790039062,0.0,206.25045776367188,206.0,74021.125,0.0,2491.21630859375,1.0,278.256591796875,283.02850341796875,300.3764038085937,305.2337646484375,293.1499938964844,293.1499938964844,278.54998779296875,38265.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399537801742554,1.0,0.0,0.0,3.7061729431152335,3.706197738647461,9.165256642518216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.0703125,0.0,1613.7783203125,1895.4371337890625,0.0,2841.283447265625,0.9198163747787476,1.0,0.0,3.0,1.0,0.0
17760240,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7673869132995605,0.3319830000400543,0.3028007447719574,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.88526850938797,0.5167014598846436,0.4918850362300873,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8463454842567444,0.450309693813324,0.3173041641712188,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8297482132911682,0.4220081865787506,0.4033611416816711,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6621214747428894,0.2113325297832489,0.9728590846061708,284.90203857421875,284.95001220703125,302.13848876953125,297.3564147949219,299.2353515625,297.2597961425781,284.9042053222656,1.0,0.5911492705345154,0.5611752271652222,0.5611752271652222,1.0,1.0,-2.987558603286743,1.20529305934906,1.7822654247283936,0.5281446576118469,0.8895034790039062,0.8895034790039062,0.0,206.25045776367188,206.0,74021.125,0.0,2491.21630859375,1.0,278.256591796875,283.02850341796875,300.3764038085937,305.2337646484375,293.1499938964844,293.1499938964844,278.54998779296875,38265.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399537801742554,1.0,0.0,0.0,3.7061729431152335,3.706197738647461,9.165256642518216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.0703125,0.0,1613.7783203125,1895.4371337890625,0.0,2841.283447265625,0.9198163747787476,1.0,0.0,3.0,1.0,0.0
17760300,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7670237421989441,0.332276701927185,0.3028412163257599,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8853974342346191,0.517985999584198,0.4928576946258545,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8465387225151062,0.4516082108020782,0.3180234432220459,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8295323252677917,0.4225169420242309,0.4036484360694885,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6619149446487427,0.2115697860717773,0.973485827445984,285.0256042480469,284.95001220703125,302.16827392578125,297.3441772460937,299.2458190917969,297.2608337402344,285.028076171875,1.0,0.5915557742118835,0.5601103901863098,0.5601103901863098,1.0,1.0,-2.990737199783325,1.2052184343338013,1.7855186462402344,0.527421772480011,0.9762733578681946,0.9762733578681946,0.0,206.791015625,206.0,73271.5234375,0.0,2499.882080078125,1.0,278.5035400390625,283.1624450683594,300.3237609863281,305.0084533691406,293.1499938964844,293.1499938964844,278.54998779296875,34071.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356280326843262,1.0,0.0,0.0,3.754615068435669,3.754639863967896,9.406414847035194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.134765625,0.0,1637.86279296875,1895.4371337890625,0.0,2800.896484375,0.9290278553962708,1.0,0.0,3.0,1.0,0.0
17760360,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7689971923828125,0.3327354192733764,0.303161084651947,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8881842494010925,0.5194359421730042,0.4941222667694092,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8491477370262146,0.4530834257602691,0.3189734220504761,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8315786719322205,0.4231882393360138,0.4041764140129089,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.66368567943573,0.2119207829236984,0.9745778441429138,285.0103759765625,284.95001220703125,302.19805908203125,297.3315734863281,299.2576599121094,297.2640380859375,285.008544921875,1.0,0.5911688804626465,0.5590757727622986,0.5590757727622986,1.0,1.0,-2.99573016166687,1.2059664726257324,1.7897636890411377,0.5271349549293518,0.9897674918174744,0.9897674918174744,0.0,205.23455810546875,194.0,73465.953125,0.0,2501.22802734375,1.0,278.54345703125,283.1425476074219,300.323486328125,305.067626953125,293.1499938964844,293.1499938964844,278.25,33395.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835273802280426,1.0,0.0,0.0,3.82000470161438,3.8200297355651855,9.736908168633818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.1767578125,0.0,1710.2652587890625,1895.4371337890625,0.0,2797.591796875,0.941575825214386,1.0,0.0,3.0,1.0,0.0
17760420,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7748018503189087,0.3326311409473419,0.3030761778354645,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8961799740791321,0.5212752223014832,0.4958678781986236,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8565477132797241,0.4549987912178039,0.3203076124191284,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8377364277839661,0.4236524999141693,0.4045977592468261,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6690744757652283,0.2121853232383728,0.9752085208892822,284.8987731933594,284.95001220703125,302.25762939453125,297.3056640625,299.2743530273437,297.259521484375,284.90093994140625,1.0,0.588334321975708,0.5570065975189209,0.5570065975189209,1.0,1.0,-3.000603675842285,1.2051681280136108,1.7954355478286743,0.5255643725395203,0.8892911672592163,0.8892911672592163,0.0,199.6208038330078,182.0,74025.078125,0.0,2481.584716796875,1.0,278.2565002441406,283.01422119140625,300.3237609863281,305.1830444335937,293.1499938964844,293.1499938964844,278.54998779296875,38490.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842139482498169,1.0,0.0,0.0,3.717289686203003,3.717314958572388,9.220322567671246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.63671875,0.0,1628.3043212890625,1895.4371337890625,0.0,2861.710693359375,0.9224475622177124,1.0,0.0,3.0,1.0,0.0
17760480,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7748018503189087,0.3326311409473419,0.3030761778354645,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8961799740791321,0.5212752223014832,0.4958678781986236,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8565477132797241,0.4549987912178039,0.3203076124191284,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8377364277839661,0.4236524999141693,0.4045977592468261,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6690744757652283,0.2121853232383728,0.9752085208892822,284.8987731933594,284.95001220703125,302.25762939453125,297.3056640625,299.2743530273437,297.259521484375,284.90093994140625,1.0,0.588334321975708,0.5570065975189209,0.5570065975189209,1.0,1.0,-3.000603675842285,1.2051681280136108,1.7954355478286743,0.5255643725395203,0.8892911672592163,0.8892911672592163,0.0,199.6208038330078,182.0,74025.078125,0.0,2481.584716796875,1.0,278.2565002441406,283.01422119140625,300.3237609863281,305.1830444335937,293.1499938964844,293.1499938964844,278.54998779296875,38490.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842139482498169,1.0,0.0,0.0,3.717289686203003,3.717314958572388,9.220322567671246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.63671875,0.0,1628.3043212890625,1895.4371337890625,0.0,2861.710693359375,0.9224475622177124,1.0,0.0,3.0,1.0,0.0
17760540,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7849096059799194,0.3335431516170501,0.3032886981964111,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9092629551887512,0.5241165161132812,0.4978950321674347,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8686390519142151,0.458005279302597,0.32191002368927,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8481218218803406,0.4249486923217773,0.4052129089832306,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.678144633769989,0.2129035741090774,0.9760345816612244,285.00885009765625,284.95001220703125,302.3171081542969,297.2790832519531,299.2975158691406,297.2658996582031,285.00701904296875,1.0,0.5839070677757263,0.5549374222755432,0.5549374222755432,1.0,1.0,-3.0069472789764404,1.2049927711486816,1.8019545078277588,0.5241092443466187,0.9893255233764648,0.9893255233764648,0.0,190.81121826171875,170.0,73405.1171875,0.0,2448.21630859375,1.0,278.5436706542969,283.13092041015625,300.2694091796875,305.0099182128906,293.1499938964844,293.1499938964844,278.25,33525.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371097445487976,1.0,0.0,0.0,3.8266406059265137,3.8266658782958975,9.77076638264407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.3818359375,0.0,1719.299560546875,1895.4371337890625,0.0,2814.7236328125,0.9430711269378662,1.0,0.0,3.0,1.0,0.0
17760600,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7849096059799194,0.3335431516170501,0.3032886981964111,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9092629551887512,0.5241165161132812,0.4978950321674347,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8686390519142151,0.458005279302597,0.32191002368927,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8481218218803406,0.4249486923217773,0.4052129089832306,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.678144633769989,0.2129035741090774,0.9760345816612244,285.00885009765625,284.95001220703125,302.3171081542969,297.2790832519531,299.2975158691406,297.2658996582031,285.00701904296875,1.0,0.5839070677757263,0.5549374222755432,0.5549374222755432,1.0,1.0,-3.0069472789764404,1.2049927711486816,1.8019545078277588,0.5241092443466187,0.9893255233764648,0.9893255233764648,0.0,190.81121826171875,170.0,73405.1171875,0.0,2448.21630859375,1.0,278.5436706542969,283.13092041015625,300.2694091796875,305.0099182128906,293.1499938964844,293.1499938964844,278.25,33525.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371097445487976,1.0,0.0,0.0,3.8266406059265137,3.8266658782958975,9.77076638264407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.3818359375,0.0,1719.299560546875,1895.4371337890625,0.0,2814.7236328125,0.9430711269378662,1.0,0.0,3.0,1.0,0.0
17760660,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7969979047775269,0.3335651159286499,0.303166002035141,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9262043833732604,0.52603679895401,0.4995565712451935,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8832151293754578,0.4601260423660278,0.3232673704624176,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8608644604682922,0.42550989985466,0.4055641293525696,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.689177393913269,0.213283509016037,0.9764151573181152,284.8988952636719,284.95001220703125,302.3764343261719,297.2523193359375,299.3147277832031,297.2626647949219,284.90106201171875,1.0,0.5785752534866333,0.55295729637146,0.55295729637146,1.0,1.0,-3.0113167762756348,1.204009175300598,1.8073076009750368,0.5224947333335876,0.889601469039917,0.889601469039917,0.0,180.947494506836,158.0,73949.03125,0.0,2405.64208984375,1.0,278.2564697265625,283.0043029785156,300.2695617675781,305.1230163574219,293.1499938964844,293.1499938964844,278.54998779296875,38543.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438050746917725,1.0,0.0,0.0,3.721163749694824,3.72118878364563,9.239550422535104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.1416015625,0.0,1633.1922607421875,1895.4371337890625,0.0,2877.285888671875,0.923357367515564,1.0,0.0,3.0,1.0,0.0
17760720,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7969979047775269,0.3335651159286499,0.303166002035141,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9262043833732604,0.52603679895401,0.4995565712451935,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8832151293754578,0.4601260423660278,0.3232673704624176,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8608644604682922,0.42550989985466,0.4055641293525696,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.689177393913269,0.213283509016037,0.9764151573181152,284.8988952636719,284.95001220703125,302.3764343261719,297.2523193359375,299.3147277832031,297.2626647949219,284.90106201171875,1.0,0.5785752534866333,0.55295729637146,0.55295729637146,1.0,1.0,-3.0113167762756348,1.204009175300598,1.8073076009750368,0.5224947333335876,0.889601469039917,0.889601469039917,0.0,180.947494506836,158.0,73949.03125,0.0,2405.64208984375,1.0,278.2564697265625,283.0043029785156,300.2695617675781,305.1230163574219,293.1499938964844,293.1499938964844,278.54998779296875,38543.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438050746917725,1.0,0.0,0.0,3.721163749694824,3.72118878364563,9.239550422535104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.1416015625,0.0,1633.1922607421875,1895.4371337890625,0.0,2877.285888671875,0.923357367515564,1.0,0.0,3.0,1.0,0.0
17760780,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8125588297843933,0.3345703780651092,0.3033807575702667,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9479768872261048,0.5289385914802551,0.5015523433685303,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.902105748653412,0.4633194506168365,0.3249350786209106,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8777658343315125,0.4268814027309418,0.4061618447303772,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7033692002296448,0.2140907347202301,0.9772284626960754,285.0098876953125,284.95001220703125,302.4355163574219,297.225830078125,299.3383483886719,297.27020263671875,285.008056640625,1.0,0.5727546811103821,0.5509771704673767,0.5509771704673767,1.0,1.0,-3.017667531967163,1.2038768529891968,1.8137905597686768,0.5211071372032166,0.9906080365180968,0.9906080365180968,0.0,169.7801055908203,146.0,73329.625,0.0,2359.854736328125,1.0,278.543701171875,283.1220397949219,300.215576171875,304.949951171875,293.1499938964844,293.1499938964844,278.25,33533.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386572003364563,1.0,0.0,0.0,3.830106019973755,3.830131530761719,9.788471970750834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.3779296875,0.0,1723.5611572265625,1895.4371337890625,0.0,2829.171875,0.9438661932945251,1.0,0.0,3.0,1.0,0.0
17760840,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8125588297843933,0.3345703780651092,0.3033807575702667,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9479768872261048,0.5289385914802551,0.5015523433685303,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.902105748653412,0.4633194506168365,0.3249350786209106,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8777658343315125,0.4268814027309418,0.4061618447303772,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7033692002296448,0.2140907347202301,0.9772284626960754,285.0098876953125,284.95001220703125,302.4355163574219,297.225830078125,299.3383483886719,297.27020263671875,285.008056640625,1.0,0.5727546811103821,0.5509771704673767,0.5509771704673767,1.0,1.0,-3.017667531967163,1.2038768529891968,1.8137905597686768,0.5211071372032166,0.9906080365180968,0.9906080365180968,0.0,169.7801055908203,146.0,73329.625,0.0,2359.854736328125,1.0,278.543701171875,283.1220397949219,300.215576171875,304.949951171875,293.1499938964844,293.1499938964844,278.25,33533.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386572003364563,1.0,0.0,0.0,3.830106019973755,3.830131530761719,9.788471970750834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.3779296875,0.0,1723.5611572265625,1895.4371337890625,0.0,2829.171875,0.9438661932945251,1.0,0.0,3.0,1.0,0.0
17760900,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.820891797542572,0.3346883058547973,0.3035061657428741,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9596152901649476,0.5299928784370422,0.5025696754455566,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.913379967212677,0.4645231664180755,0.3257904946804046,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8875733017921448,0.4272659718990326,0.4065027236938476,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7113590240478516,0.2143623977899551,0.9778524041175842,284.8700561523437,284.95001220703125,302.4649658203125,297.2128601074219,299.3475036621094,297.2698059082031,284.8664855957031,1.0,0.5697856545448303,0.5499871373176575,0.5499871373176575,1.0,1.0,-3.021235227584839,1.203951358795166,1.8172837495803835,0.5205861926078796,0.8949351906776428,0.8949351906776428,0.0,164.06275939941406,146.0,74226.859375,0.0,2336.90234375,1.0,278.2937316894531,282.963623046875,300.2440795898437,305.1614074707031,293.1499938964844,293.1499938964844,278.25,37262.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441332578659058,1.0,0.0,0.0,3.8039183616638175,3.803944110870361,9.65507524597342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.7998046875,0.0,1721.092041015625,1895.4371337890625,0.0,2880.35546875,0.9386596083641052,1.0,0.0,3.0,1.0,0.0
17760960,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8288067579269409,0.3346584439277649,0.3032748997211456,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9703069925308228,0.5308808088302612,0.5031933784484863,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.925187349319458,0.4655885994434356,0.3263638615608215,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8972610235214233,0.4274946451187134,0.406516820192337,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.718700647354126,0.2145320773124694,0.9776730537414552,284.89862060546875,284.95001220703125,302.49432373046875,297.2001037597656,299.35528564453125,297.267333984375,284.9008483886719,1.0,0.56663578748703,0.5490090847015381,0.5490090847015381,1.0,1.0,-3.022199869155884,1.2029032707214355,1.819296598434448,0.5194852352142334,0.8905364871025085,0.8905364871025085,0.0,158.62510681152344,134.0,73891.4296875,0.0,2310.62890625,1.0,278.25665283203125,282.9941101074219,300.2171936035156,305.0658569335937,293.1499938964844,293.1499938964844,278.54998779296875,38536.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453128933906555,1.0,0.0,0.0,3.7263007164001465,3.7263259887695312,9.265078233511304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.0927734375,0.0,1639.103515625,1895.4371337890625,0.0,2891.391845703125,0.9244347214698792,1.0,0.0,3.0,1.0,0.0
17761020,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8486565351486206,0.3356728553771972,0.3034848272800445,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9926745295524596,0.5336710214614868,0.5050709843635559,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9536384344100952,0.4687820971012115,0.3280220925807953,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9224982261657716,0.4288491308689117,0.4070859849452972,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7357003688812256,0.2153443098068237,0.9784775376319884,285.01275634765625,284.95001220703125,302.5504455566406,297.1765441894531,299.377685546875,297.27490234375,285.0108947753906,1.0,0.5606054663658142,0.547131359577179,0.547131359577179,1.0,1.0,-3.028346300125122,1.2027534246444702,1.8255927562713623,0.5181176066398621,0.9923653602600098,0.9923653602600098,0.0,147.2371826171875,134.0,73267.6953125,0.0,2262.955078125,1.0,278.5426025390625,283.1150817871094,300.16436767578125,304.8904724121094,293.1499938964844,293.1499938964844,278.54998779296875,33492.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400226831436157,1.0,0.0,0.0,3.831737518310547,3.831763029098511,9.796812037166092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.9599609375,0.0,1725.21875,1895.4371337890625,0.0,2841.92724609375,0.9442281126976012,1.0,0.0,3.0,1.0,0.0
17761080,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8496338129043579,0.3357128202915191,0.3035083711147308,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.993613302707672,0.5337849855422974,0.5051651000976562,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9549298882484436,0.4689128994941711,0.3281034529209137,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9237889647483826,0.4289058148860931,0.407124251127243,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7365158200263977,0.2153799682855606,0.9785512685775756,285.01092529296875,284.95001220703125,302.5527648925781,297.17559814453125,299.37860107421875,297.2751770019531,285.0091247558594,1.0,0.5603591203689575,0.5470530986785889,0.5470530986785889,1.0,1.0,-3.0287201404571533,1.2027969360351562,1.825923204421997,0.5180894136428833,0.992797553539276,0.992797553539276,0.0,146.74700927734375,137.0,73281.546875,0.0,2261.094482421875,1.0,278.5437316894531,283.1131896972656,300.1649169921875,304.89459228515625,293.1499938964844,293.1499938964844,278.25,33525.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400828838348389,1.0,0.0,0.0,3.835021734237671,3.8350472450256334,9.81361381491297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.484375,0.0,1729.4649658203125,1895.4371337890625,0.0,2842.48974609375,0.944978415966034,1.0,0.0,3.0,1.0,0.0
17761140,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.854690432548523,0.3357631266117096,0.3037513196468353,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9988424181938172,0.5360695123672485,0.5071068406105042,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9626312255859376,0.4712144434452057,0.3298526406288147,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9307594895362854,0.429485410451889,0.4078446328639984,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7410522103309631,0.2157852351665496,0.980707347393036,284.89453125,284.95001220703125,302.6107482910156,297.15283203125,299.39422607421875,297.2728881835937,284.894775390625,1.0,0.5576639771461487,0.5450971126556396,0.5450971126556396,1.0,1.0,-3.0193240642547607,1.1954336166381836,1.8238904476165767,0.5156410932540894,0.8892590403556824,0.8892590403556824,0.0,144.04026794433594,140.0,73694.6640625,0.0,2243.331298828125,1.0,278.25616455078125,282.9795837402344,300.1695861816406,305.01287841796875,293.1499938964844,293.1499938964844,278.54998779296875,38682.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466940522193909,1.0,0.0,0.0,3.730889797210693,3.730915069580078,9.28791280330188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.654296875,0.0,1645.553955078125,1895.4371337890625,0.0,2904.31640625,0.9254088401794434,1.0,0.0,3.0,1.0,0.0
17761200,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.854690432548523,0.3357631266117096,0.3037513196468353,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9988424181938172,0.5360695123672485,0.5071068406105042,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9626312255859376,0.4712144434452057,0.3298526406288147,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9307594895362854,0.429485410451889,0.4078446328639984,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7410522103309631,0.2157852351665496,0.980707347393036,284.89453125,284.95001220703125,302.6107482910156,297.15283203125,299.39422607421875,297.2728881835937,284.894775390625,1.0,0.5576639771461487,0.5450971126556396,0.5450971126556396,1.0,1.0,-3.0193240642547607,1.1954336166381836,1.8238904476165767,0.5156410932540894,0.8892590403556824,0.8892590403556824,0.0,144.04026794433594,140.0,73694.6640625,0.0,2243.331298828125,1.0,278.25616455078125,282.9795837402344,300.1695861816406,305.01287841796875,293.1499938964844,293.1499938964844,278.54998779296875,38682.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466940522193909,1.0,0.0,0.0,3.730889797210693,3.730915069580078,9.28791280330188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.654296875,0.0,1645.553955078125,1895.4371337890625,0.0,2904.31640625,0.9254088401794434,1.0,0.0,3.0,1.0,0.0
17761260,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8622179627418518,0.3367347717285156,0.3042292892932892,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.5402705073356628,0.4969658851623535,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9726027846336364,0.4745380878448486,0.3318381309509277,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9406247138977052,0.4308380782604217,0.4087292850017547,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7474722862243652,0.2165696769952774,0.9828899502754213,285.00665283203125,284.95001220703125,302.668212890625,297.1322631835937,299.42108154296875,297.28631591796875,285.0048828125,1.0,0.5576542019844055,0.5432787537574768,0.5432787537574768,1.0,1.0,-3.031369924545288,1.1981405019760132,1.833229303359985,0.5133768320083618,0.9889644980430604,0.9889644980430604,0.0,140.99571228027344,143.0,73083.9375,0.0,2236.141845703125,1.0,278.543701171875,283.10205078125,300.1195678710937,304.83642578125,293.1499938964844,293.1499938964844,278.25,33665.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409939408302307,1.0,0.0,0.0,3.8338463306427,3.833871841430664,9.80759864432912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.71484375,0.0,1729.1407470703125,1895.4371337890625,0.0,2851.0029296875,0.9447924494743348,1.0,0.0,3.0,1.0,0.0
17761320,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8622179627418518,0.3367347717285156,0.3042292892932892,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.5402705073356628,0.4969658851623535,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9726027846336364,0.4745380878448486,0.3318381309509277,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9406247138977052,0.4308380782604217,0.4087292850017547,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7474722862243652,0.2165696769952774,0.9828899502754213,285.00665283203125,284.95001220703125,302.668212890625,297.1322631835937,299.42108154296875,297.28631591796875,285.0048828125,1.0,0.5576542019844055,0.5432787537574768,0.5432787537574768,1.0,1.0,-3.031369924545288,1.1981405019760132,1.833229303359985,0.5133768320083618,0.9889644980430604,0.9889644980430604,0.0,140.99571228027344,143.0,73083.9375,0.0,2236.141845703125,1.0,278.543701171875,283.10205078125,300.1195678710937,304.83642578125,293.1499938964844,293.1499938964844,278.25,33665.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409939408302307,1.0,0.0,0.0,3.8338463306427,3.833871841430664,9.80759864432912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.71484375,0.0,1729.1407470703125,1895.4371337890625,0.0,2851.0029296875,0.9447924494743348,1.0,0.0,3.0,1.0,0.0
17761380,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.862557590007782,0.336741954088211,0.3044734299182892,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.5437060594558716,0.4967734217643738,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9743840098381042,0.4768612682819366,0.3336362838745117,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9414163827896118,0.4313920140266418,0.4094731509685516,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7481001615524292,0.2169287502765655,0.9851043820381165,284.9007568359375,284.95001220703125,302.72509765625,297.1144714355469,299.4404296875,297.28887939453125,284.903076171875,1.0,0.5586079955101013,0.5414603352546692,0.5414603352546692,1.0,1.0,-3.03714919090271,1.1978079080581665,1.839341163635254,0.5119512677192688,0.8916203379631042,0.8916203379631042,0.0,141.183837890625,146.0,73678.0078125,0.0,2247.48095703125,1.0,278.2564392089844,282.9788513183594,300.12908935546875,304.95770263671875,293.1499938964844,293.1499938964844,278.54998779296875,38520.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471613526344299,1.0,0.0,0.0,3.7273590564727774,3.727384328842163,9.270341934097814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.712890625,0.0,1640.2117919921875,1895.4371337890625,0.0,2908.69091796875,0.9247657656669616,1.0,0.0,3.0,1.0,0.0
17761440,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.862557590007782,0.336741954088211,0.3044734299182892,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.5437060594558716,0.4967734217643738,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9743840098381042,0.4768612682819366,0.3336362838745117,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9414163827896118,0.4313920140266418,0.4094731509685516,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7481001615524292,0.2169287502765655,0.9851043820381165,284.9007568359375,284.95001220703125,302.72509765625,297.1144714355469,299.4404296875,297.28887939453125,284.903076171875,1.0,0.5586079955101013,0.5414603352546692,0.5414603352546692,1.0,1.0,-3.03714919090271,1.1978079080581665,1.839341163635254,0.5119512677192688,0.8916203379631042,0.8916203379631042,0.0,141.183837890625,146.0,73678.0078125,0.0,2247.48095703125,1.0,278.2564392089844,282.9788513183594,300.12908935546875,304.95770263671875,293.1499938964844,293.1499938964844,278.54998779296875,38520.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471613526344299,1.0,0.0,0.0,3.7273590564727774,3.727384328842163,9.270341934097814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.712890625,0.0,1640.2117919921875,1895.4371337890625,0.0,2908.69091796875,0.9247657656669616,1.0,0.0,3.0,1.0,0.0
17761500,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8621334433555603,0.3371523320674896,0.3046168684959411,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.5455577373504639,0.4977464377880096,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9746357202529908,0.4784729480743408,0.3345656394958496,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.941034734249115,0.4319915771484375,0.4098389446735382,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7478739619255066,0.2172498255968094,0.9860972762107848,285.028076171875,284.95001220703125,302.7532958984375,297.10675048828125,299.4519958496094,297.2933044433594,285.0307922363281,1.0,0.559444785118103,0.5405511856079102,0.5405511856079102,1.0,1.0,-3.0412378311157227,1.1981520652770996,1.8430856466293333,0.5114235281944275,0.9811345338821412,0.9811345338821412,0.0,141.6072235107422,146.0,72940.203125,0.0,2257.031494140625,1.0,278.5039978027344,283.1167907714844,300.0813903808594,304.7370300292969,293.1499938964844,293.1499938964844,278.54998779296875,34188.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842357337474823,1.0,0.0,0.0,3.7745752334594727,3.774600028991699,9.506692322247544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.2451171875,0.0,1662.216552734375,1895.4371337890625,0.0,2863.74755859375,0.9336215257644652,1.0,0.0,3.0,1.0,0.0
17761560,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8621426224708557,0.3377004861831665,0.3051025569438934,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.5474774837493896,0.4985240697860718,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.975261390209198,0.4802250564098358,0.3357783854007721,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9410734176635742,0.4327394664287567,0.4105235040187835,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7479331493377686,0.2176619917154312,0.98788321018219,285.01629638671875,284.95001220703125,302.78131103515625,297.0998840332031,299.4641418457031,297.2990417480469,285.01470947265625,1.0,0.5605399012565613,0.5395713448524475,0.5395713448524475,1.0,1.0,-3.047181844711304,1.199181079864502,1.848000764846801,0.5111750364303589,0.9983415603637696,0.9983415603637696,0.0,142.05374145507812,149.0,73177.4140625,0.0,2270.07421875,1.0,278.5436096191406,283.1002197265625,300.08770751953125,304.80401611328125,293.1499938964844,293.1499938964844,278.25,33401.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416338562965393,1.0,0.0,0.0,3.840290069580078,3.840315341949463,9.840593975241063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.033203125,0.0,1734.9068603515625,1895.4371337890625,0.0,2856.984130859375,0.9461987614631652,1.0,0.0,3.0,1.0,0.0
17761620,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8598281145095825,0.3376852571964264,0.3053888380527496,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.5498173832893372,0.5030717253684998,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9741711020469666,0.4825511574745178,0.3376311063766479,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9385045766830444,0.4332821369171142,0.4113204479217529,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7463181018829346,0.2179652452468872,0.9901358485221864,284.9031066894531,284.95001220703125,302.8367919921875,297.089111328125,299.4786682128906,297.2950134277344,284.90545654296875,1.0,0.5631504654884338,0.5376116037368774,0.5376116037368774,1.0,1.0,-3.0588881969451904,1.201099514961243,1.857788681983948,0.5106369256973267,0.9006966352462769,0.9006966352462769,0.0,143.74757385253906,152.0,73996.34375,0.0,2300.142333984375,1.0,278.2563171386719,282.967529296875,300.10577392578125,304.9501953125,293.1499938964844,293.1499938964844,278.54998779296875,38156.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482282757759094,1.0,0.0,0.0,3.7523410320281982,3.752366542816162,9.395024562763864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.7421875,0.0,1666.62646484375,1895.4371337890625,0.0,2918.67919921875,0.9300159215927124,1.0,0.0,3.0,1.0,0.0
17761680,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8598281145095825,0.3376852571964264,0.3053888380527496,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.5498173832893372,0.5030717253684998,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9741711020469666,0.4825511574745178,0.3376311063766479,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9385045766830444,0.4332821369171142,0.4113204479217529,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7463181018829346,0.2179652452468872,0.9901358485221864,284.9031066894531,284.95001220703125,302.8367919921875,297.089111328125,299.4786682128906,297.2950134277344,284.90545654296875,1.0,0.5631504654884338,0.5376116037368774,0.5376116037368774,1.0,1.0,-3.0588881969451904,1.201099514961243,1.857788681983948,0.5106369256973267,0.9006966352462769,0.9006966352462769,0.0,143.74757385253906,152.0,73996.34375,0.0,2300.142333984375,1.0,278.2563171386719,282.967529296875,300.10577392578125,304.9501953125,293.1499938964844,293.1499938964844,278.54998779296875,38156.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482282757759094,1.0,0.0,0.0,3.7523410320281982,3.752366542816162,9.395024562763864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.7421875,0.0,1666.62646484375,1895.4371337890625,0.0,2918.67919921875,0.9300159215927124,1.0,0.0,3.0,1.0,0.0
17761740,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.857555091381073,0.338627815246582,0.3060245513916015,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9990000128746032,0.5523771643638611,0.5081972479820251,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9730120301246644,0.4859026074409485,0.3397871851921081,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9357787370681764,0.4346208572387695,0.4123863279819488,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7445515394210815,0.2186276465654373,0.9927570223808287,285.025634765625,284.95001220703125,302.8914489746094,297.0826416015625,299.4975891113281,297.2986145019531,285.0248107910156,1.0,0.5662153363227844,0.5356519222259521,0.5356519222259521,1.0,1.0,-3.072833776473999,1.2039395570755005,1.868894100189209,0.510392963886261,1.0,1.0,0.0,145.69482421875,155.0,73539.65625,0.0,2335.87109375,1.0,278.5435791015625,283.0962219238281,300.071533203125,304.80859375,293.1499938964844,293.1499938964844,278.25,33600.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429118990898132,1.0,0.0,0.0,3.861595392227173,3.861621141433716,9.950085768650752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.6337890625,0.0,1762.576416015625,1895.4371337890625,0.0,2868.93310546875,0.9510138630867004,1.0,0.0,3.0,1.0,0.0
