time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.857555091381073,0.338627815246582,0.3060245513916015,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9990000128746032,0.5523771643638611,0.5081972479820251,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9730120301246644,0.4859026074409485,0.3397871851921081,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9357787370681764,0.4346208572387695,0.4123863279819488,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7445515394210815,0.2186276465654373,0.9927570223808287,285.025634765625,284.95001220703125,302.8914489746094,297.0826416015625,299.4975891113281,297.2986145019531,285.0248107910156,1.0,0.5662153363227844,0.5356519222259521,0.5356519222259521,1.0,1.0,-3.072833776473999,1.2039395570755005,1.868894100189209,0.510392963886261,1.0,1.0,0.0,145.69482421875,155.0,73539.65625,0.0,2335.87109375,1.0,278.5435791015625,283.0962219238281,300.071533203125,304.80859375,293.1499938964844,293.1499938964844,278.25,33600.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429118990898132,1.0,0.0,0.0,3.861595392227173,3.861621141433716,9.950085768650752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.6337890625,0.0,1762.576416015625,1895.4371337890625,0.0,2868.93310546875,0.9510138630867004,1.0,0.0,3.0,1.0,0.0
17761860,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8541077375411987,0.3386108875274658,0.3063420951366424,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.5535544753074646,0.5150405168533325,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9705334901809692,0.4881707727909088,0.3416334092617035,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9316701292991638,0.4351718127727508,0.4132235050201416,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.741914689540863,0.2188593745231628,0.9948368668556212,284.9034423828125,284.95001220703125,302.9452209472656,297.0810241699219,299.5074157714844,297.2887878417969,284.9054870605469,1.0,0.5695967078208923,0.5335618853569031,0.5335618853569031,1.0,1.0,-3.087172031402588,1.2066748142242432,1.8804972171783447,0.5100175142288208,0.9117069840431212,0.9117069840431212,0.0,148.15011596679688,158.0,74545.0234375,0.0,2375.30029296875,1.0,278.2567749023437,282.952392578125,300.0980224609375,304.9744873046875,293.1499938964844,293.1499938964844,278.1499938964844,37860.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495448231697083,1.0,0.0,0.0,3.792552947998047,3.79257869720459,9.597466714694749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.5546875,0.0,1712.0916748046875,1895.4371337890625,0.0,2931.00732421875,0.9385794997215272,1.0,0.0,3.0,1.0,0.0
17761920,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8541077375411987,0.3386108875274658,0.3063420951366424,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.5535544753074646,0.5150405168533325,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9705334901809692,0.4881707727909088,0.3416334092617035,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9316701292991638,0.4351718127727508,0.4132235050201416,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.741914689540863,0.2188593745231628,0.9948368668556212,284.9034423828125,284.95001220703125,302.9452209472656,297.0810241699219,299.5074157714844,297.2887878417969,284.9054870605469,1.0,0.5695967078208923,0.5335618853569031,0.5335618853569031,1.0,1.0,-3.087172031402588,1.2066748142242432,1.8804972171783447,0.5100175142288208,0.9117069840431212,0.9117069840431212,0.0,148.15011596679688,158.0,74545.0234375,0.0,2375.30029296875,1.0,278.2567749023437,282.952392578125,300.0980224609375,304.9744873046875,293.1499938964844,293.1499938964844,278.1499938964844,37860.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495448231697083,1.0,0.0,0.0,3.792552947998047,3.79257869720459,9.597466714694749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.5546875,0.0,1712.0916748046875,1895.4371337890625,0.0,2931.00732421875,0.9385794997215272,1.0,0.0,3.0,1.0,0.0
17761980,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8500174283981323,0.3388203680515289,0.3064986765384674,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9990000128746032,0.5541681051254272,0.5227159261703491,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9672470092773438,0.4906844794750213,0.3433465659618377,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.92666357755661,0.4358440339565277,0.4138476252555847,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7386427521705627,0.2190667986869812,0.9960171580314636,284.9259338378906,284.95001220703125,302.9980163574219,297.08477783203125,299.5167541503906,297.2790222167969,284.9278564453125,1.0,0.5730581879615784,0.5314717888832092,0.5314717888832092,1.0,1.0,-3.100816249847412,1.2090493440628052,1.8917667865753167,0.5093538761138916,0.895591676235199,0.895591676235199,0.0,150.91357421875,161.0,74666.1640625,0.0,2415.399169921875,1.0,278.1522216796875,282.9611511230469,300.0853576660156,304.951904296875,293.1499938964844,293.1499938964844,278.45001220703125,37832.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499594330787659,1.0,0.0,0.0,3.7093307971954346,3.70935583114624,9.180882898363052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.3046875,0.0,1614.1156005859375,1895.4371337890625,0.0,2934.890625,0.9202561378479004,1.0,0.0,3.0,1.0,0.0
17762040,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8500174283981323,0.3388203680515289,0.3064986765384674,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9990000128746032,0.5541681051254272,0.5227159261703491,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9672470092773438,0.4906844794750213,0.3433465659618377,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.92666357755661,0.4358440339565277,0.4138476252555847,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7386427521705627,0.2190667986869812,0.9960171580314636,284.9259338378906,284.95001220703125,302.9980163574219,297.08477783203125,299.5167541503906,297.2790222167969,284.9278564453125,1.0,0.5730581879615784,0.5314717888832092,0.5314717888832092,1.0,1.0,-3.100816249847412,1.2090493440628052,1.8917667865753167,0.5093538761138916,0.895591676235199,0.895591676235199,0.0,150.91357421875,161.0,74666.1640625,0.0,2415.399169921875,1.0,278.1522216796875,282.9611511230469,300.0853576660156,304.951904296875,293.1499938964844,293.1499938964844,278.45001220703125,37832.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499594330787659,1.0,0.0,0.0,3.7093307971954346,3.70935583114624,9.180882898363052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.3046875,0.0,1614.1156005859375,1895.4371337890625,0.0,2934.890625,0.9202561378479004,1.0,0.0,3.0,1.0,0.0
17762100,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8480334877967834,0.3393368124961853,0.3068210184574127,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9989845156669616,0.5548202395439148,0.5250767469406128,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9655521512031556,0.492383062839508,0.3444041013717651,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.924127459526062,0.4365475177764892,0.41438028216362,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7369832396507263,0.2193540185689926,0.9970930814743042,285.0486755371094,284.95001220703125,303.0240478515625,297.0888366699219,299.5241394042969,297.2789611816406,285.0508728027344,1.0,0.5747911930084229,0.5304267406463623,0.5304267406463623,1.0,1.0,-3.1072468757629395,1.2100456953048706,1.8972011804580688,0.5089137554168701,0.9898545145988464,0.9898545145988464,0.0,152.4024658203125,161.0,74040.21875,0.0,2435.4013671875,1.0,278.403076171875,283.0947265625,300.0577087402344,304.7691650390625,293.1499938964844,293.1499938964844,278.45001220703125,33613.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450279831886292,1.0,0.0,0.0,3.767530679702759,3.767555475234986,9.471241355640814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.966796875,0.0,1649.4715576171875,1895.4371337890625,0.0,2888.7255859375,0.931572437286377,1.0,0.0,3.0,1.0,0.0
17762160,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8463698625564575,0.3399190902709961,0.30740487575531,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9975411891937256,0.5557102560997009,0.5261352062225342,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9641332626342772,0.4941391348838806,0.3456762731075287,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.92193204164505,0.4373462796211242,0.4151758253574371,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7355543971061707,0.2197093814611435,0.9988608360290528,285.0338439941406,284.95001220703125,303.0498046875,297.0944519042969,299.53240966796875,297.2807312011719,285.0322570800781,1.0,0.5765337944030762,0.5293570160865784,0.5293570160865784,1.0,1.0,-3.1138360500335693,1.2110553979873655,1.902780652046204,0.5084418058395386,1.0,1.0,0.0,153.87538146972656,164.0,74340.6171875,0.0,2455.69384765625,1.0,278.4434509277344,283.07647705078125,300.079833984375,304.862060546875,293.1499938964844,293.1499938964844,278.1499938964844,33133.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844264030456543,1.0,0.0,0.0,3.836848497390747,3.836874008178711,9.822964557315572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.748046875,0.0,1728.6043701171875,1895.4371337890625,0.0,2881.578857421875,0.9451323747634888,1.0,0.0,3.0,1.0,0.0
17762220,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.840723991394043,0.3398440182209015,0.3077604472637176,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9925689101219176,0.5565893054008484,0.5273102521896362,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9585019946098328,0.4963039457798004,0.3475198149681091,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9148443341255188,0.4378695785999298,0.4160826206207275,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.730972945690155,0.2198413461446762,1.000856637954712,284.9039306640625,284.95001220703125,303.1004943847656,297.110595703125,299.54010009765625,297.271240234375,284.9055480957031,1.0,0.5796970725059509,0.5272175073623657,0.5272175073623657,1.0,1.0,-3.121389389038086,1.2106205224990845,1.910768747329712,0.5063848495483398,0.9066791534423828,0.9066791534423828,0.0,157.62489318847656,167.0,75288.203125,0.0,2490.037353515625,1.0,278.1568908691406,282.9279479980469,300.1248474121094,305.04931640625,293.1499938964844,293.1499938964844,278.1499938964844,37793.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504323959350586,1.0,0.0,0.0,3.770107269287109,3.770132780075073,9.484199381404324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.3486328125,0.0,1684.80859375,1895.4371337890625,0.0,2939.321044921875,0.9334636926651,1.0,0.0,3.0,1.0,0.0
17762280,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.840723991394043,0.3398440182209015,0.3077604472637176,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9925689101219176,0.5565893054008484,0.5273102521896362,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9585019946098328,0.4963039457798004,0.3475198149681091,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9148443341255188,0.4378695785999298,0.4160826206207275,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.730972945690155,0.2198413461446762,1.000856637954712,284.9039306640625,284.95001220703125,303.1004943847656,297.110595703125,299.54010009765625,297.271240234375,284.9055480957031,1.0,0.5796970725059509,0.5272175073623657,0.5272175073623657,1.0,1.0,-3.121389389038086,1.2106205224990845,1.910768747329712,0.5063848495483398,0.9066791534423828,0.9066791534423828,0.0,157.62489318847656,167.0,75288.203125,0.0,2490.037353515625,1.0,278.1568908691406,282.9279479980469,300.1248474121094,305.04931640625,293.1499938964844,293.1499938964844,278.1499938964844,37793.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504323959350586,1.0,0.0,0.0,3.770107269287109,3.770132780075073,9.484199381404324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.3486328125,0.0,1684.80859375,1895.4371337890625,0.0,2939.321044921875,0.9334636926651,1.0,0.0,3.0,1.0,0.0
17762340,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8356897234916687,0.3401303589344024,0.3080013692378998,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9879776239395142,0.5580261945724487,0.5286073088645935,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.953422784805298,0.498867392539978,0.3492787778377533,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9086517095565796,0.4386241137981415,0.4168028235435486,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7267668843269348,0.220030665397644,1.002051830291748,284.9386291503906,284.95001220703125,303.1499938964844,297.1337280273437,299.55084228515625,297.2678527832031,284.939697265625,1.0,0.5825439691543579,0.5250779986381531,0.5250779986381531,1.0,1.0,-3.1276519298553467,1.2096033096313477,1.9180487394332888,0.503851056098938,0.9124363660812378,0.9124363660812378,0.0,161.08448791503906,170.0,75225.3203125,0.0,2520.5166015625,1.0,278.1501770019531,282.9576110839844,300.128173828125,305.0166015625,293.1499938964844,293.1499938964844,278.1499938964844,36777.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486883044242859,1.0,0.0,0.0,3.738778829574585,3.738803863525391,9.327233101430464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.48828125,0.0,1640.157958984375,1895.4371337890625,0.0,2922.986328125,0.9258453249931335,1.0,0.0,3.0,1.0,0.0
17762400,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8356897234916687,0.3401303589344024,0.3080013692378998,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9879776239395142,0.5580261945724487,0.5286073088645935,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.953422784805298,0.498867392539978,0.3492787778377533,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9086517095565796,0.4386241137981415,0.4168028235435486,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7267668843269348,0.220030665397644,1.002051830291748,284.9386291503906,284.95001220703125,303.1499938964844,297.1337280273437,299.55084228515625,297.2678527832031,284.939697265625,1.0,0.5825439691543579,0.5250779986381531,0.5250779986381531,1.0,1.0,-3.1276519298553467,1.2096033096313477,1.9180487394332888,0.503851056098938,0.9124363660812378,0.9124363660812378,0.0,161.08448791503906,170.0,75225.3203125,0.0,2520.5166015625,1.0,278.1501770019531,282.9576110839844,300.128173828125,305.0166015625,293.1499938964844,293.1499938964844,278.1499938964844,36777.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486883044242859,1.0,0.0,0.0,3.738778829574585,3.738803863525391,9.327233101430464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.48828125,0.0,1640.157958984375,1895.4371337890625,0.0,2922.986328125,0.9258453249931335,1.0,0.0,3.0,1.0,0.0
17762460,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8318993449211121,0.3406156301498413,0.3085114657878876,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9843729734420776,0.5597118139266968,0.530259370803833,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9497254490852356,0.5016134977340698,0.3512442708015442,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.90413635969162,0.4395760595798492,0.4177727699279785,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7235126495361328,0.220329001545906,1.0038068294525146,284.954345703125,284.95001220703125,303.1925354003906,297.15625,299.5610656738281,297.26727294921875,284.9546813964844,1.0,0.5854029059410095,0.5230696797370911,0.5230696797370911,1.0,1.0,-3.1358895301818848,1.209587574005127,1.9263019561767576,0.5018981099128723,0.9215831756591796,0.9215831756591796,0.0,164.1302032470703,173.0,75353.859375,0.0,2552.72216796875,1.0,278.1499938964844,282.9679260253906,300.15185546875,305.04278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36019.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476921916007996,1.0,0.0,0.0,3.7379868030548096,3.738011598587036,9.323281915385452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.466796875,0.0,1633.4307861328125,1895.4371337890625,0.0,2913.66015625,0.9250827431678772,1.0,0.0,3.0,1.0,0.0
17762520,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8318993449211121,0.3406156301498413,0.3085114657878876,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9843729734420776,0.5597118139266968,0.530259370803833,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9497254490852356,0.5016134977340698,0.3512442708015442,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.90413635969162,0.4395760595798492,0.4177727699279785,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7235126495361328,0.220329001545906,1.0038068294525146,284.954345703125,284.95001220703125,303.1925354003906,297.15625,299.5610656738281,297.26727294921875,284.9546813964844,1.0,0.5854029059410095,0.5230696797370911,0.5230696797370911,1.0,1.0,-3.1358895301818848,1.209587574005127,1.9263019561767576,0.5018981099128723,0.9215831756591796,0.9215831756591796,0.0,164.1302032470703,173.0,75353.859375,0.0,2552.72216796875,1.0,278.1499938964844,282.9679260253906,300.15185546875,305.04278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36019.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476921916007996,1.0,0.0,0.0,3.7379868030548096,3.738011598587036,9.323281915385452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.466796875,0.0,1633.4307861328125,1895.4371337890625,0.0,2913.66015625,0.9250827431678772,1.0,0.0,3.0,1.0,0.0
17762580,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8283326625823975,0.3410739600658417,0.3090330362319946,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.980847716331482,0.5613545179367065,0.5319223403930664,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9462122321128844,0.5043012499809265,0.3531984686851501,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9000594615936279,0.4405252039432525,0.4187765121459961,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7204273343086243,0.2206301093101501,1.0056716203689575,284.9569702148437,284.95001220703125,303.2228698730469,297.1704406738281,299.5660705566406,297.2662658691406,284.9570007324219,1.0,0.5882583260536194,0.521061360836029,0.521061360836029,1.0,1.0,-3.144315242767334,1.209606409072876,1.934708833694458,0.4999479651451111,0.9275106191635132,0.9275106191635132,0.0,167.14852905273438,176.0,75527.0625,0.0,2585.306640625,1.0,278.1499938964844,282.96612548828125,300.17041015625,305.07550048828125,293.1499938964844,293.1499938964844,278.1499938964844,35741.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847771942615509,1.0,0.0,0.0,3.748325109481812,3.748350143432617,9.374925298288872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.6328125,0.0,1643.3533935546875,1895.4371337890625,0.0,2914.406982421875,0.9271654486656188,1.0,0.0,3.0,1.0,0.0
17762640,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8283326625823975,0.3410739600658417,0.3090330362319946,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.980847716331482,0.5613545179367065,0.5319223403930664,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9462122321128844,0.5043012499809265,0.3531984686851501,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9000594615936279,0.4405252039432525,0.4187765121459961,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7204273343086243,0.2206301093101501,1.0056716203689575,284.9569702148437,284.95001220703125,303.2228698730469,297.1704406738281,299.5660705566406,297.2662658691406,284.9570007324219,1.0,0.5882583260536194,0.521061360836029,0.521061360836029,1.0,1.0,-3.144315242767334,1.209606409072876,1.934708833694458,0.4999479651451111,0.9275106191635132,0.9275106191635132,0.0,167.14852905273438,176.0,75527.0625,0.0,2585.306640625,1.0,278.1499938964844,282.96612548828125,300.17041015625,305.07550048828125,293.1499938964844,293.1499938964844,278.1499938964844,35741.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847771942615509,1.0,0.0,0.0,3.748325109481812,3.748350143432617,9.374925298288872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.6328125,0.0,1643.3533935546875,1895.4371337890625,0.0,2914.406982421875,0.9271654486656188,1.0,0.0,3.0,1.0,0.0
17762700,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8265380859375,0.3412807285785675,0.3092737793922424,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9790141582489014,0.562120795249939,0.5327088236808777,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9444003105163574,0.5055856704711914,0.3541402220726013,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8980197906494141,0.4409811496734619,0.4192627668380737,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7188604474067688,0.2207657992839813,1.0065540075302124,284.95635986328125,284.95001220703125,303.23370361328125,297.174560546875,299.5665283203125,297.2652893066406,284.9563293457031,1.0,0.589669406414032,0.520057201385498,0.520057201385498,1.0,1.0,-3.1483280658721924,1.209511637687683,1.9388165473937988,0.4989141523838043,0.9292338490486144,0.9292338490486144,0.0,168.68218994140625,176.0,75604.65625,0.0,2601.40087890625,1.0,278.1499938964844,282.9637145996094,300.1755676269531,305.0872497558594,293.1499938964844,293.1499938964844,278.1499938964844,35715.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479850888252258,1.0,0.0,0.0,3.7540783882141113,3.754103183746338,9.403725584888888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.408203125,0.0,1649.880615234375,1895.4371337890625,0.0,2916.402587890625,0.9284234642982484,1.0,0.0,3.0,1.0,0.0
17762760,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8247488737106323,0.3414823710918426,0.3095084428787231,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9771415591239928,0.562851071357727,0.533463180065155,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9425597190856934,0.5068259239196777,0.3550536036491394,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8959895372390747,0.4414319097995758,0.4197430908679962,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7172809839248657,0.2208927124738693,1.0073996782302856,284.9554748535156,284.95001220703125,303.2417297363281,297.17681884765625,299.56573486328125,297.2640075683594,284.9554443359375,1.0,0.5910668969154358,0.5190545320510864,0.5190545320510864,1.0,1.0,-3.152209997177124,1.2093513011932373,1.9428586959838867,0.4978441298007965,0.9304754734039308,0.9304754734039308,0.0,170.22659301757812,179.0,75671.75,0.0,2617.33349609375,1.0,278.1499938964844,282.96124267578125,300.1786499023437,305.09619140625,293.1499938964844,293.1499938964844,278.1499938964844,35716.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482689261436462,1.0,0.0,0.0,3.7593472003936768,3.7593722343444815,9.430140721633506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.677734375,0.0,1656.077880859375,1895.4371337890625,0.0,2919.0595703125,0.9295988082885742,1.0,0.0,3.0,1.0,0.0
17762820,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8212127685546875,0.3418715894222259,0.3099647760391235,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9733241200447084,0.5642341375350952,0.5348931550979614,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9388596415519714,0.5092272758483887,0.3568171262741089,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.891996443271637,0.4423184990882873,0.4206897616386413,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7141016721725464,0.2211241126060485,1.0089911222457886,284.9535522460937,284.95001220703125,303.2498474121094,297.1758728027344,299.56072998046875,297.260986328125,284.9534912109375,1.0,0.5938203930854797,0.5170493125915527,0.5170493125915527,1.0,1.0,-3.1596500873565674,1.2088565826416016,1.9507935047149656,0.4956035614013672,0.9318799376487732,0.9318799376487732,0.0,173.3297119140625,182.0,75772.03125,0.0,2648.74658203125,1.0,278.1499938964844,282.9566650390625,300.1788330078125,305.10577392578125,293.1499938964844,293.1499938964844,278.1499938964844,35765.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489676713943481,1.0,0.0,0.0,3.7678844928741455,3.767909526824951,9.47301941778278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.466796875,0.0,1666.507568359375,1895.4371337890625,0.0,2925.602783203125,0.9315395951271056,1.0,0.0,3.0,1.0,0.0
17762880,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8212127685546875,0.3418715894222259,0.3099647760391235,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9733241200447084,0.5642341375350952,0.5348931550979614,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9388596415519714,0.5092272758483887,0.3568171262741089,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.891996443271637,0.4423184990882873,0.4206897616386413,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7141016721725464,0.2211241126060485,1.0089911222457886,284.9535522460937,284.95001220703125,303.2498474121094,297.1758728027344,299.56072998046875,297.260986328125,284.9534912109375,1.0,0.5938203930854797,0.5170493125915527,0.5170493125915527,1.0,1.0,-3.1596500873565674,1.2088565826416016,1.9507935047149656,0.4956035614013672,0.9318799376487732,0.9318799376487732,0.0,173.3297119140625,182.0,75772.03125,0.0,2648.74658203125,1.0,278.1499938964844,282.9566650390625,300.1788330078125,305.10577392578125,293.1499938964844,293.1499938964844,278.1499938964844,35765.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489676713943481,1.0,0.0,0.0,3.7678844928741455,3.767909526824951,9.47301941778278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.466796875,0.0,1666.507568359375,1895.4371337890625,0.0,2925.602783203125,0.9315395951271056,1.0,0.0,3.0,1.0,0.0
17762940,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8177509307861328,0.3422452807426452,0.3104066848754883,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9694656133651732,0.5655401349067688,0.5362439155578613,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9352137446403505,0.511562705039978,0.3585269153118133,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.888129472732544,0.4431871473789215,0.4216194450855255,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7109079360961914,0.2213316410779953,1.0104703903198242,284.951904296875,284.95001220703125,303.2478942871094,297.1681213378906,299.5515441894531,297.2577209472656,284.9518737792969,1.0,0.5965218544006348,0.5150440335273743,0.5150440335273743,1.0,1.0,-3.166757822036743,1.2081714868545532,1.95858633518219,0.4932517409324646,0.932305872440338,0.932305872440338,0.0,176.43345642089844,185.0,75828.6875,0.0,2679.640625,1.0,278.1499938964844,282.95294189453125,300.1717224121094,305.1048278808594,293.1499938964844,293.1499938964844,278.1499938964844,35835.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497716784477234,1.0,0.0,0.0,3.77357029914856,3.773595571517944,9.501631552666367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.486328125,0.0,1673.7652587890625,1895.4371337890625,0.0,2933.132080078125,0.9328598380088806,1.0,0.0,3.0,1.0,0.0
17763000,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8177509307861328,0.3422452807426452,0.3104066848754883,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9694656133651732,0.5655401349067688,0.5362439155578613,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9352137446403505,0.511562705039978,0.3585269153118133,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.888129472732544,0.4431871473789215,0.4216194450855255,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7109079360961914,0.2213316410779953,1.0104703903198242,284.951904296875,284.95001220703125,303.2478942871094,297.1681213378906,299.5515441894531,297.2577209472656,284.9518737792969,1.0,0.5965218544006348,0.5150440335273743,0.5150440335273743,1.0,1.0,-3.166757822036743,1.2081714868545532,1.95858633518219,0.4932517409324646,0.932305872440338,0.932305872440338,0.0,176.43345642089844,185.0,75828.6875,0.0,2679.640625,1.0,278.1499938964844,282.95294189453125,300.1717224121094,305.1048278808594,293.1499938964844,293.1499938964844,278.1499938964844,35835.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497716784477234,1.0,0.0,0.0,3.77357029914856,3.773595571517944,9.501631552666367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.486328125,0.0,1673.7652587890625,1895.4371337890625,0.0,2933.132080078125,0.9328598380088806,1.0,0.0,3.0,1.0,0.0
17763060,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.814360499382019,0.3426060974597931,0.3108366429805755,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.96560138463974,0.5667850375175476,0.5375339388847351,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9316667914390564,0.5138512849807739,0.3602010309696197,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8844035267829895,0.4440396726131439,0.422533631324768,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7076974511146545,0.2215209901332855,1.0118625164031982,284.95068359375,284.95001220703125,303.23663330078125,297.1540222167969,299.538818359375,297.2543640136719,284.95068359375,1.0,0.5991769433021545,0.5130788087844849,0.5130788087844849,1.0,1.0,-3.173611879348755,1.2074015140533447,1.9662103652954104,0.4908801019191742,0.932123601436615,0.932123601436615,0.0,179.5290985107422,188.0,75847.7890625,0.0,2710.113037109375,1.0,278.1499938964844,282.9501037597656,300.1580810546875,305.094482421875,293.1499938964844,293.1499938964844,278.1499938964844,35902.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850654125213623,1.0,0.0,0.0,3.7767038345336914,3.776729106903076,9.51741867538658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.0791015625,0.0,1677.9984130859375,1895.4371337890625,0.0,2941.39794921875,0.9336081147193908,1.0,0.0,3.0,1.0,0.0
17763120,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.814360499382019,0.3426060974597931,0.3108366429805755,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.96560138463974,0.5667850375175476,0.5375339388847351,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9316667914390564,0.5138512849807739,0.3602010309696197,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8844035267829895,0.4440396726131439,0.422533631324768,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7076974511146545,0.2215209901332855,1.0118625164031982,284.95068359375,284.95001220703125,303.23663330078125,297.1540222167969,299.538818359375,297.2543640136719,284.95068359375,1.0,0.5991769433021545,0.5130788087844849,0.5130788087844849,1.0,1.0,-3.173611879348755,1.2074015140533447,1.9662103652954104,0.4908801019191742,0.932123601436615,0.932123601436615,0.0,179.5290985107422,188.0,75847.7890625,0.0,2710.113037109375,1.0,278.1499938964844,282.9501037597656,300.1580810546875,305.094482421875,293.1499938964844,293.1499938964844,278.1499938964844,35902.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850654125213623,1.0,0.0,0.0,3.7767038345336914,3.776729106903076,9.51741867538658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.0791015625,0.0,1677.9984130859375,1895.4371337890625,0.0,2941.39794921875,0.9336081147193908,1.0,0.0,3.0,1.0,0.0
17763180,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8110233545303345,0.3429542779922485,0.3112552464008331,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9617451429367064,0.5679751634597778,0.5387712717056274,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9282312393188475,0.5160982012748718,0.3618453443050384,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8808154463768005,0.4448757469654083,0.4234324693679809,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7045343518257141,0.2216954827308654,1.0131844282150269,284.9497375488281,284.95001220703125,303.2167663574219,297.13409423828125,299.5227355957031,297.2509765625,284.9497375488281,1.0,0.6017905473709106,0.5111135840415955,0.5111135840415955,1.0,1.0,-3.18025016784668,1.2064945697784424,1.973755478858948,0.4884308278560638,0.931452453136444,0.931452453136444,0.0,182.61590576171875,191.0,75832.6953125,0.0,2740.22705078125,1.0,278.1499938964844,282.94793701171875,300.1385192871094,305.07568359375,293.1499938964844,293.1499938964844,278.1499938964844,35963.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516054153442383,1.0,0.0,0.0,3.77760648727417,3.777631759643554,9.5219684226322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.041015625,0.0,1679.5394287109375,1895.4371337890625,0.0,2950.3095703125,0.9338513016700744,1.0,0.0,3.0,1.0,0.0
17763240,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8110233545303345,0.3429542779922485,0.3112552464008331,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9617451429367064,0.5679751634597778,0.5387712717056274,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9282312393188475,0.5160982012748718,0.3618453443050384,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8808154463768005,0.4448757469654083,0.4234324693679809,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7045343518257141,0.2216954827308654,1.0131844282150269,284.9497375488281,284.95001220703125,303.2167663574219,297.13409423828125,299.5227355957031,297.2509765625,284.9497375488281,1.0,0.6017905473709106,0.5111135840415955,0.5111135840415955,1.0,1.0,-3.18025016784668,1.2064945697784424,1.973755478858948,0.4884308278560638,0.931452453136444,0.931452453136444,0.0,182.61590576171875,191.0,75832.6953125,0.0,2740.22705078125,1.0,278.1499938964844,282.94793701171875,300.1385192871094,305.07568359375,293.1499938964844,293.1499938964844,278.1499938964844,35963.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516054153442383,1.0,0.0,0.0,3.77760648727417,3.777631759643554,9.5219684226322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.041015625,0.0,1679.5394287109375,1895.4371337890625,0.0,2950.3095703125,0.9338513016700744,1.0,0.0,3.0,1.0,0.0
17763300,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8093674182891846,0.3431232571601867,0.3114600777626037,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9598215818405152,0.568550169467926,0.5393708944320679,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9265556931495668,0.5172063112258911,0.3626567125320434,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8790702223777771,0.4452870786190033,0.4238757491111755,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7029832005500793,0.2217776775360107,1.013822078704834,284.9493408203125,284.95001220703125,303.203857421875,297.1220703125,299.5135192871094,297.2492980957031,284.9493408203125,1.0,0.6030826568603516,0.5101309418678284,0.5101309418678284,1.0,1.0,-3.183492422103882,1.2059907913208008,1.977501630783081,0.4871776700019836,0.9309558868408204,0.9309558868408204,0.0,184.156478881836,191.0,75813.2578125,0.0,2755.15771484375,1.0,278.1499938964844,282.94708251953125,300.12664794921875,305.06329345703125,293.1499938964844,293.1499938964844,278.1499938964844,35990.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521021604537964,1.0,0.0,0.0,3.7772936820983887,3.777318954467773,9.520391017758812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.8642578125,0.0,1679.3834228515625,1895.4371337890625,0.0,2954.963623046875,0.9337996244430542,1.0,0.0,3.0,1.0,0.0
17763360,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8077160120010376,0.3432887494564056,0.3116618394851684,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9579020142555236,0.5691123008728027,0.5399583578109741,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9249085187911988,0.5183046460151672,0.3634612560272217,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8773560523986816,0.4456937909126282,0.4243147373199463,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7014518976211548,0.22185680270195,1.014445424079895,284.9490051269531,284.95001220703125,303.1890563964844,297.1087951660156,299.5036926269531,297.2475891113281,284.9490051269531,1.0,0.6043655872344971,0.5091714859008789,0.5091714859008789,1.0,1.0,-3.1866862773895264,1.2054959535598757,1.9811903238296509,0.4859474599361419,0.9303823113441468,0.9303823113441468,0.0,185.6955108642578,194.0,75787.2578125,0.0,2770.010009765625,1.0,278.1499938964844,282.9463806152344,300.113525390625,305.04913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36016.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526145219802856,1.0,0.0,0.0,3.7765419483184814,3.776567220687866,9.51660183545755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.1845703125,0.0,1678.68896484375,1895.4371337890625,0.0,2959.76513671875,0.9336479306221008,1.0,0.0,3.0,1.0,0.0
17763420,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.80442214012146,0.343613713979721,0.3120589256286621,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9540729522705078,0.5701941251754761,0.5410948991775513,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9216914176940918,0.5204591155052185,0.365043967962265,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8740165829658508,0.4464964866638183,0.4251819550991058,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6984462141990662,0.2220062166452407,1.015652775764465,284.9483947753906,284.95001220703125,303.1541748046875,297.07861328125,299.48193359375,297.2441101074219,284.9483947753906,1.0,0.6069047451019287,0.5072525143623352,0.5072525143623352,1.0,1.0,-3.192927360534668,1.2044154405593872,1.9885120391845703,0.4834388792514801,0.928965389728546,0.928965389728546,0.0,188.7707977294922,197.0,75715.2109375,0.0,2799.485107421875,1.0,278.1499938964844,282.9452514648437,300.08367919921875,305.0157775878906,293.1499938964844,293.1499938964844,278.1499938964844,36063.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536862134933472,1.0,0.0,0.0,3.773799180984497,3.773824453353882,9.502784337200864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.380859375,0.0,1675.8028564453125,1895.4371337890625,0.0,2969.807861328125,0.9330633282661438,1.0,0.0,3.0,1.0,0.0
17763480,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.80442214012146,0.343613713979721,0.3120589256286621,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9540729522705078,0.5701941251754761,0.5410948991775513,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9216914176940918,0.5204591155052185,0.365043967962265,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8740165829658508,0.4464964866638183,0.4251819550991058,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6984462141990662,0.2220062166452407,1.015652775764465,284.9483947753906,284.95001220703125,303.1541748046875,297.07861328125,299.48193359375,297.2441101074219,284.9483947753906,1.0,0.6069047451019287,0.5072525143623352,0.5072525143623352,1.0,1.0,-3.192927360534668,1.2044154405593872,1.9885120391845703,0.4834388792514801,0.928965389728546,0.928965389728546,0.0,188.7707977294922,197.0,75715.2109375,0.0,2799.485107421875,1.0,278.1499938964844,282.9452514648437,300.08367919921875,305.0157775878906,293.1499938964844,293.1499938964844,278.1499938964844,36063.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536862134933472,1.0,0.0,0.0,3.773799180984497,3.773824453353882,9.502784337200864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.380859375,0.0,1675.8028564453125,1895.4371337890625,0.0,2969.807861328125,0.9330633282661438,1.0,0.0,3.0,1.0,0.0
17763540,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8012010455131531,0.3439455032348633,0.3124590516090393,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.950243890285492,0.5711995363235474,0.5421648621559143,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9185401797294616,0.5225021839141846,0.3665594458580017,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8707922101020813,0.4472998976707458,0.4260465800762176,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6955085396766663,0.2221434712409973,1.0168074369430542,284.9477844238281,284.95001220703125,303.1128845214844,297.04400634765625,299.45751953125,297.24029541015625,284.9477844238281,1.0,0.6094071269035339,0.5053335428237915,0.5053335428237915,1.0,1.0,-3.1989452838897705,1.2031960487365725,1.9957492351531985,0.4808548986911773,0.9271790385246276,0.9271790385246276,0.0,191.8463287353516,200.0,75617.078125,0.0,2828.611572265625,1.0,278.1499938964844,282.9445495605469,300.04937744140625,304.9760437011719,293.1499938964844,293.1499938964844,278.1499938964844,36107.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548045754432678,1.0,0.0,0.0,3.769444465637207,3.769469738006592,9.480865514888136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.8603515625,0.0,1670.9918212890625,1895.4371337890625,0.0,2980.29052734375,0.932114601135254,1.0,0.0,3.0,1.0,0.0
17763600,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8012010455131531,0.3439455032348633,0.3124590516090393,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.950243890285492,0.5711995363235474,0.5421648621559143,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9185401797294616,0.5225021839141846,0.3665594458580017,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8707922101020813,0.4472998976707458,0.4260465800762176,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6955085396766663,0.2221434712409973,1.0168074369430542,284.9477844238281,284.95001220703125,303.1128845214844,297.04400634765625,299.45751953125,297.24029541015625,284.9477844238281,1.0,0.6094071269035339,0.5053335428237915,0.5053335428237915,1.0,1.0,-3.1989452838897705,1.2031960487365725,1.9957492351531985,0.4808548986911773,0.9271790385246276,0.9271790385246276,0.0,191.8463287353516,200.0,75617.078125,0.0,2828.611572265625,1.0,278.1499938964844,282.9445495605469,300.04937744140625,304.9760437011719,293.1499938964844,293.1499938964844,278.1499938964844,36107.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548045754432678,1.0,0.0,0.0,3.769444465637207,3.769469738006592,9.480865514888136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.8603515625,0.0,1670.9918212890625,1895.4371337890625,0.0,2980.29052734375,0.932114601135254,1.0,0.0,3.0,1.0,0.0
