time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7980691194534302,0.3442761301994324,0.3128603100776672,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9464209079742432,0.5721350908279419,0.5431678295135498,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.915462851524353,0.5244580507278442,0.3680100440979004,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.867678165435791,0.4480980336666107,0.4269081056118011,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6926376223564148,0.2222687602043151,1.0179096460342407,284.94732666015625,284.95001220703125,303.0658874511719,297.0055236816406,299.4310302734375,297.2362976074219,284.94732666015625,1.0,0.6118725538253784,0.5034500956535339,0.5034500956535339,1.0,1.0,-3.2047388553619385,1.201905608177185,2.002833127975464,0.4782619476318359,0.9251273274421692,0.9251273274421692,0.0,194.92149353027344,203.0,75496.9609375,0.0,2857.37646484375,1.0,278.1499938964844,282.9442443847656,300.0111389160156,304.9306640625,293.1499938964844,293.1499938964844,278.1499938964844,36146.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855962872505188,1.0,0.0,0.0,3.763663768768311,3.763688802719116,9.451808296034868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.537109375,0.0,1664.4696044921875,1895.4371337890625,0.0,2991.148681640625,0.9308429956436156,1.0,0.0,3.0,1.0,0.0
17763720,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7980691194534302,0.3442761301994324,0.3128603100776672,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9464209079742432,0.5721350908279419,0.5431678295135498,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.915462851524353,0.5244580507278442,0.3680100440979004,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.867678165435791,0.4480980336666107,0.4269081056118011,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6926376223564148,0.2222687602043151,1.0179096460342407,284.94732666015625,284.95001220703125,303.0658874511719,297.0055236816406,299.4310302734375,297.2362976074219,284.94732666015625,1.0,0.6118725538253784,0.5034500956535339,0.5034500956535339,1.0,1.0,-3.2047388553619385,1.201905608177185,2.002833127975464,0.4782619476318359,0.9251273274421692,0.9251273274421692,0.0,194.92149353027344,203.0,75496.9609375,0.0,2857.37646484375,1.0,278.1499938964844,282.9442443847656,300.0111389160156,304.9306640625,293.1499938964844,293.1499938964844,278.1499938964844,36146.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855962872505188,1.0,0.0,0.0,3.763663768768311,3.763688802719116,9.451808296034868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.537109375,0.0,1664.4696044921875,1895.4371337890625,0.0,2991.148681640625,0.9308429956436156,1.0,0.0,3.0,1.0,0.0
17763780,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.79501873254776,0.344590425491333,0.3132499456405639,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9426227807998656,0.5730103850364685,0.5441111922264099,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9124951958656312,0.5263647437095642,0.3694199025630951,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8646671772003174,0.4488761126995086,0.427753746509552,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6898366212844849,0.2223820835351944,1.0189577341079712,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,299.40252685546875,297.2323608398437,284.9469299316406,1.0,0.6143001317977905,0.5015667080879211,0.5015667080879211,1.0,1.0,-3.210315227508545,1.2004835605621338,2.009831666946411,0.4755984842777252,0.9228256344795228,0.9228256344795228,0.0,197.991455078125,206.0,75355.3125,0.0,2885.7587890625,1.0,278.1499938964844,282.9443054199219,299.9691467285156,304.8798828125,293.1499938964844,293.1499938964844,278.1499938964844,36180.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571236729621887,1.0,0.0,0.0,3.756527900695801,3.7565529346466064,9.416001489626068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.591796875,0.0,1656.3333740234375,1895.4371337890625,0.0,3002.03173828125,0.9292643666267396,1.0,0.0,3.0,1.0,0.0
17763840,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.79501873254776,0.344590425491333,0.3132499456405639,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9426227807998656,0.5730103850364685,0.5441111922264099,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9124951958656312,0.5263647437095642,0.3694199025630951,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8646671772003174,0.4488761126995086,0.427753746509552,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6898366212844849,0.2223820835351944,1.0189577341079712,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,299.40252685546875,297.2323608398437,284.9469299316406,1.0,0.6143001317977905,0.5015667080879211,0.5015667080879211,1.0,1.0,-3.210315227508545,1.2004835605621338,2.009831666946411,0.4755984842777252,0.9228256344795228,0.9228256344795228,0.0,197.991455078125,206.0,75355.3125,0.0,2885.7587890625,1.0,278.1499938964844,282.9443054199219,299.9691467285156,304.8798828125,293.1499938964844,293.1499938964844,278.1499938964844,36180.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571236729621887,1.0,0.0,0.0,3.756527900695801,3.7565529346466064,9.416001489626068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.591796875,0.0,1656.3333740234375,1895.4371337890625,0.0,3002.03173828125,0.9292643666267396,1.0,0.0,3.0,1.0,0.0
17763900,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7935215830802917,0.3447412848472595,0.313439667224884,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9407382011413574,0.5734323263168335,0.5445677638053894,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9110592603683472,0.5273082852363586,0.3701170682907104,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8631972670555115,0.4492576718330383,0.4281701147556305,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6884620785713196,0.2224355041980743,1.0194673538208008,284.9467468261719,284.95001220703125,302.9862670898437,296.94146728515625,299.3878479003906,297.23046875,284.9467468261719,1.0,0.6155030727386475,0.50062495470047,0.50062495470047,1.0,1.0,-3.213043451309204,1.1997315883636477,2.0133118629455566,0.4742423295974731,0.9216206669807434,0.9216206669807434,0.0,199.52622985839844,206.0,75279.1640625,0.0,2899.8603515625,1.0,278.1499938964844,282.9444580078125,299.9472045898437,304.8531188964844,293.1499938964844,293.1499938964844,278.1499938964844,36195.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577314019203186,1.0,0.0,0.0,3.7526159286499023,3.752640962600708,9.396400173500296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.0048828125,0.0,1651.8612060546875,1895.4371337890625,0.0,3007.73046875,0.9283967614173888,1.0,0.0,3.0,1.0,0.0
17763960,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7920426726341248,0.3448860347270965,0.3136241436004638,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.938862681388855,0.5738367438316345,0.5450084805488586,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9096577763557434,0.5282456874847412,0.370809257030487,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8617503643035889,0.4496318101882934,0.4285798072814941,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6871061325073242,0.2224872559309005,1.019968032836914,284.94659423828125,284.95001220703125,302.9576416015625,296.9186706542969,299.3727722167969,297.2286071777344,284.9466247558594,1.0,0.6166971325874329,0.4996925890445709,0.4996925890445709,1.0,1.0,-3.2157223224639893,1.1989660263061523,2.016756534576416,0.4728865027427673,0.9203765988349916,0.9203765988349916,0.0,201.0591583251953,209.0,75198.796875,0.0,2913.870361328125,1.0,278.1499938964844,282.9446716308594,299.9244689941406,304.8252258300781,293.1499938964844,293.1499938964844,278.1499938964844,36209.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583343625068665,1.0,0.0,0.0,3.748435020446777,3.748459815979004,9.37547383728088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.5224609375,0.0,1647.071044921875,1895.4371337890625,0.0,3013.384033203125,0.927468240261078,1.0,0.0,3.0,1.0,0.0
17764020,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7891374230384827,0.3451600670814514,0.3139798045158386,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9351418614387512,0.5745982527732849,0.5458483695983887,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9069605469703674,0.5301088094711304,0.3721843659877777,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8589218258857727,0.4503615200519562,0.4293823838233948,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6844491958618164,0.2225887030363083,1.0209566354751587,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,299.3419189453125,297.2250061035156,284.9463806152344,1.0,0.619064211845398,0.4978277683258056,0.4978277683258056,1.0,1.0,-3.2209665775299072,1.19735848903656,2.0236079692840576,0.470129907131195,0.9178048372268676,0.9178048372268676,0.0,204.1235198974609,212.0,75028.875,0.0,2941.7109375,1.0,278.1499938964844,282.9452514648437,299.8773193359375,304.7670593261719,293.1499938964844,293.1499938964844,278.1499938964844,36233.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595660924911499,1.0,0.0,0.0,3.739487886428833,3.739512920379639,9.330771604254552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.6787109375,0.0,1636.81787109375,1895.4371337890625,0.0,3024.935791015625,0.9254781007766724,1.0,0.0,3.0,1.0,0.0
17764080,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7891374230384827,0.3451600670814514,0.3139798045158386,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9351418614387512,0.5745982527732849,0.5458483695983887,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9069605469703674,0.5301088094711304,0.3721843659877777,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8589218258857727,0.4503615200519562,0.4293823838233948,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6844491958618164,0.2225887030363083,1.0209566354751587,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,299.3419189453125,297.2250061035156,284.9463806152344,1.0,0.619064211845398,0.4978277683258056,0.4978277683258056,1.0,1.0,-3.2209665775299072,1.19735848903656,2.0236079692840576,0.470129907131195,0.9178048372268676,0.9178048372268676,0.0,204.1235198974609,212.0,75028.875,0.0,2941.7109375,1.0,278.1499938964844,282.9452514648437,299.8773193359375,304.7670593261719,293.1499938964844,293.1499938964844,278.1499938964844,36233.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595660924911499,1.0,0.0,0.0,3.739487886428833,3.739512920379639,9.330771604254552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.6787109375,0.0,1636.81787109375,1895.4371337890625,0.0,3024.935791015625,0.9254781007766724,1.0,0.0,3.0,1.0,0.0
17764140,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7862990498542786,0.3454076647758484,0.3143122494220733,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9314637780189514,0.5752881169319153,0.5466204285621643,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9044138193130492,0.5319631099700928,0.3735515177249908,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8561757206916809,0.451058954000473,0.4301552176475525,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6818675994873047,0.2226869165897369,1.0219298601150513,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,299.3101501464844,297.22174072265625,284.9461669921875,1.0,0.6213995814323425,0.4959629476070404,0.4959629476070404,1.0,1.0,-3.226039409637451,1.19563889503479,2.030400514602661,0.4673085510730743,0.9151117205619812,0.9151117205619812,0.0,207.18170166015625,215.0,74845.171875,0.0,2969.240478515625,1.0,278.1499938964844,282.946044921875,299.8278503417969,304.7055053710937,293.1499938964844,293.1499938964844,278.1499938964844,36254.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607802987098694,1.0,0.0,0.0,3.729701280593872,3.729726076126098,9.281995971832656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.099609375,0.0,1625.606201171875,1895.4371337890625,0.0,3036.32373046875,0.9232982993125916,1.0,0.0,3.0,1.0,0.0
17764200,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7862990498542786,0.3454076647758484,0.3143122494220733,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9314637780189514,0.5752881169319153,0.5466204285621643,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9044138193130492,0.5319631099700928,0.3735515177249908,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8561757206916809,0.451058954000473,0.4301552176475525,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6818675994873047,0.2226869165897369,1.0219298601150513,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,299.3101501464844,297.22174072265625,284.9461669921875,1.0,0.6213995814323425,0.4959629476070404,0.4959629476070404,1.0,1.0,-3.226039409637451,1.19563889503479,2.030400514602661,0.4673085510730743,0.9151117205619812,0.9151117205619812,0.0,207.18170166015625,215.0,74845.171875,0.0,2969.240478515625,1.0,278.1499938964844,282.946044921875,299.8278503417969,304.7055053710937,293.1499938964844,293.1499938964844,278.1499938964844,36254.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607802987098694,1.0,0.0,0.0,3.729701280593872,3.729726076126098,9.281995971832656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.099609375,0.0,1625.606201171875,1895.4371337890625,0.0,3036.32373046875,0.9232982993125916,1.0,0.0,3.0,1.0,0.0
17764260,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7835245728492737,0.3456335067749023,0.3146255612373352,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9278448224067688,0.5759323239326477,0.5473475456237793,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9020149111747742,0.5338173508644104,0.3749174475669861,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8535062670707703,0.4517297446727752,0.4309034347534179,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6793546676635742,0.2227807641029358,1.0228859186172483,284.9460144042969,284.95001220703125,302.7705993652344,296.7710266113281,299.278076171875,297.21875,284.946044921875,1.0,0.6237103939056396,0.4941343069076538,0.4941343069076538,1.0,1.0,-3.2309813499450684,1.1938965320587158,2.0370848178863525,0.4644991755485534,0.9123845100402832,0.9123845100402832,0.0,210.2391815185547,218.0,74653.5859375,0.0,2996.572021484375,1.0,278.1499938964844,282.9469909667969,299.777099609375,304.6419372558594,293.1499938964844,293.1499938964844,278.1499938964844,36271.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620131611824036,1.0,0.0,0.0,3.7194106578826895,3.719435453414917,9.230847695107514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.0849609375,0.0,1613.8399658203125,1895.4371337890625,0.0,3047.88720703125,0.9210031628608704,1.0,0.0,3.0,1.0,0.0
17764320,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7835245728492737,0.3456335067749023,0.3146255612373352,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9278448224067688,0.5759323239326477,0.5473475456237793,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9020149111747742,0.5338173508644104,0.3749174475669861,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8535062670707703,0.4517297446727752,0.4309034347534179,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6793546676635742,0.2227807641029358,1.0228859186172483,284.9460144042969,284.95001220703125,302.7705993652344,296.7710266113281,299.278076171875,297.21875,284.946044921875,1.0,0.6237103939056396,0.4941343069076538,0.4941343069076538,1.0,1.0,-3.2309813499450684,1.1938965320587158,2.0370848178863525,0.4644991755485534,0.9123845100402832,0.9123845100402832,0.0,210.2391815185547,218.0,74653.5859375,0.0,2996.572021484375,1.0,278.1499938964844,282.9469909667969,299.777099609375,304.6419372558594,293.1499938964844,293.1499938964844,278.1499938964844,36271.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620131611824036,1.0,0.0,0.0,3.7194106578826895,3.719435453414917,9.230847695107514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.0849609375,0.0,1613.8399658203125,1895.4371337890625,0.0,3047.88720703125,0.9210031628608704,1.0,0.0,3.0,1.0,0.0
17764380,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7808097004890442,0.3458299934864044,0.3149129748344421,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9242945313453674,0.576525092124939,0.5480247139930725,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8997158408164978,0.5356807708740234,0.3762882351875305,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8509074449539185,0.4523645043373108,0.4316182136535644,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6769087314605713,0.2228674441576004,1.0238118171691897,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.2457275390625,297.21612548828125,284.9459533691406,1.0,0.6259920001029968,0.4923056662082672,0.4923056662082672,1.0,1.0,-3.2357637882232666,1.192051649093628,2.0437121391296387,0.4616298079490661,0.9095976948738098,0.9095976948738098,0.0,213.29119873046875,221.0,74452.2421875,0.0,3023.610595703125,1.0,278.1499938964844,282.94805908203125,299.72509765625,304.57635498046875,293.1499938964844,293.1499938964844,278.1499938964844,36284.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632138967514038,1.0,0.0,0.0,3.7085583209991455,3.708582878112793,9.177058473142096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.3818359375,0.0,1601.46435546875,1895.4371337890625,0.0,3059.150634765625,0.9185815453529358,1.0,0.0,3.0,1.0,0.0
17764440,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7808097004890442,0.3458299934864044,0.3149129748344421,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9242945313453674,0.576525092124939,0.5480247139930725,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8997158408164978,0.5356807708740234,0.3762882351875305,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8509074449539185,0.4523645043373108,0.4316182136535644,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6769087314605713,0.2228674441576004,1.0238118171691897,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.2457275390625,297.21612548828125,284.9459533691406,1.0,0.6259920001029968,0.4923056662082672,0.4923056662082672,1.0,1.0,-3.2357637882232666,1.192051649093628,2.0437121391296387,0.4616298079490661,0.9095976948738098,0.9095976948738098,0.0,213.29119873046875,221.0,74452.2421875,0.0,3023.610595703125,1.0,278.1499938964844,282.94805908203125,299.72509765625,304.57635498046875,293.1499938964844,293.1499938964844,278.1499938964844,36284.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632138967514038,1.0,0.0,0.0,3.7085583209991455,3.708582878112793,9.177058473142096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.3818359375,0.0,1601.46435546875,1895.4371337890625,0.0,3059.150634765625,0.9185815453529358,1.0,0.0,3.0,1.0,0.0
17764500,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7794733047485352,0.3459188044071197,0.3150483965873718,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9225479960441588,0.5768064260482788,0.5483490228652954,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8985950946807861,0.5366176962852478,0.3769769072532654,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8496324419975281,0.4526702761650085,0.4319649338722229,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6757088303565979,0.2229084521532058,1.024264931678772,284.9458923339844,284.95001220703125,302.6712341308594,296.69293212890625,299.2295837402344,297.21490478515625,284.9458923339844,1.0,0.6271238327026367,0.4913913607597351,0.4913913607597351,1.0,1.0,-3.238105773925781,1.1910945177078247,2.047011137008667,0.4601727426052093,0.9081979393959044,0.9081979393959044,0.0,214.8173828125,221.0,74349.34375,0.0,3037.05517578125,1.0,278.1499938964844,282.9486083984375,299.6988830566406,304.5431823730469,293.1499938964844,293.1499938964844,278.1499938964844,36290.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863810658454895,1.0,0.0,0.0,3.703000068664551,3.7030246257781982,9.149570701083576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.7177734375,0.0,1595.1444091796875,1895.4371337890625,0.0,3064.748291015625,0.9173404574394226,1.0,0.0,3.0,1.0,0.0
17764560,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7781519889831543,0.3460023701190948,0.315179169178009,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9208238124847412,0.5770795345306396,0.548665463924408,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.897493839263916,0.5375582575798035,0.3776677846908569,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8483744263648987,0.4529696106910705,0.4323056042194366,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6745247840881348,0.2229481488466262,1.024712324142456,284.9458923339844,284.95001220703125,302.6378479003906,296.6666564941406,299.21356201171875,297.2137451171875,284.9458923339844,1.0,0.6282506585121155,0.4905082285404205,0.4905082285404205,1.0,1.0,-3.2404215335845947,1.190178394317627,2.050243139266968,0.4587636291980743,0.9068189263343812,0.9068189263343812,0.0,216.3433380126953,224.0,74246.1640625,0.0,3050.460693359375,1.0,278.1499938964844,282.9491882324219,299.672607421875,304.5098571777344,293.1499938964844,293.1499938964844,278.1499938964844,36295.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644016981124878,1.0,0.0,0.0,3.6974048614501953,3.6974294185638414,9.12194195734628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.0458984375,0.0,1588.7901611328125,1895.4371337890625,0.0,3070.292724609375,0.9160906672477722,1.0,0.0,3.0,1.0,0.0
17764620,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7755488753318787,0.3461448550224304,0.3154188394546509,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9174422025680542,0.5775890350341797,0.5492636561393738,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8953560590744019,0.5394601821899414,0.3790629208087921,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8459028601646423,0.4535379111766815,0.4329586327075958,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6722028851509094,0.2230215221643448,1.0255804061889648,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,299.1818542480469,297.21173095703125,284.9459228515625,1.0,0.6304830312728882,0.4887419939041137,0.4887419939041137,1.0,1.0,-3.2449371814727783,1.1882792711257937,2.0566580295562744,0.4559080898761749,0.904090166091919,0.904090166091919,0.0,219.3910217285156,227.0,74037.0,0.0,3077.05078125,1.0,278.1499938964844,282.9504089355469,299.6200256347656,304.44287109375,293.1499938964844,293.1499938964844,278.1499938964844,36301.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865550696849823,1.0,0.0,0.0,3.686063051223755,3.6860873699188232,9.066064876606106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.4814453125,0.0,1575.9373779296875,1895.4371337890625,0.0,3081.071533203125,0.9135562777519226,1.0,0.0,3.0,1.0,0.0
17764680,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7755488753318787,0.3461448550224304,0.3154188394546509,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9174422025680542,0.5775890350341797,0.5492636561393738,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8953560590744019,0.5394601821899414,0.3790629208087921,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8459028601646423,0.4535379111766815,0.4329586327075958,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6722028851509094,0.2230215221643448,1.0255804061889648,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,299.1818542480469,297.21173095703125,284.9459228515625,1.0,0.6304830312728882,0.4887419939041137,0.4887419939041137,1.0,1.0,-3.2449371814727783,1.1882792711257937,2.0566580295562744,0.4559080898761749,0.904090166091919,0.904090166091919,0.0,219.3910217285156,227.0,74037.0,0.0,3077.05078125,1.0,278.1499938964844,282.9504089355469,299.6200256347656,304.44287109375,293.1499938964844,293.1499938964844,278.1499938964844,36301.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865550696849823,1.0,0.0,0.0,3.686063051223755,3.6860873699188232,9.066064876606106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.4814453125,0.0,1575.9373779296875,1895.4371337890625,0.0,3081.071533203125,0.9135562777519226,1.0,0.0,3.0,1.0,0.0
17764740,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7730000019073486,0.3462646901607513,0.3156386613845825,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9141607880592346,0.5780659317970276,0.5498314499855042,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8932942748069763,0.5413848161697388,0.3804728984832763,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8434901237487793,0.4540784657001495,0.433586061000824,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6699396371841431,0.2230896204710006,1.026425838470459,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,299.15057373046875,297.2099609375,284.9459533691406,1.0,0.6326960325241089,0.486975759267807,0.486975759267807,1.0,1.0,-3.249349594116211,1.1863023042678833,2.063047409057617,0.4530004560947418,0.9013940691947936,0.9013940691947936,0.0,222.4398193359375,230.0,73826.171875,0.0,3103.49658203125,1.0,278.1499938964844,282.9515991210937,299.56768798828125,304.3759460449219,293.1499938964844,293.1499938964844,278.1499938964844,36305.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666512370109558,1.0,0.0,0.0,3.6746344566345215,3.67465877532959,9.009933705783624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.017578125,0.0,1563.0478515625,1895.4371337890625,0.0,3091.39599609375,0.9110010266304016,1.0,0.0,3.0,1.0,0.0
17764800,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7730000019073486,0.3462646901607513,0.3156386613845825,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9141607880592346,0.5780659317970276,0.5498314499855042,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8932942748069763,0.5413848161697388,0.3804728984832763,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8434901237487793,0.4540784657001495,0.433586061000824,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6699396371841431,0.2230896204710006,1.026425838470459,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,299.15057373046875,297.2099609375,284.9459533691406,1.0,0.6326960325241089,0.486975759267807,0.486975759267807,1.0,1.0,-3.249349594116211,1.1863023042678833,2.063047409057617,0.4530004560947418,0.9013940691947936,0.9013940691947936,0.0,222.4398193359375,230.0,73826.171875,0.0,3103.49658203125,1.0,278.1499938964844,282.9515991210937,299.56768798828125,304.3759460449219,293.1499938964844,293.1499938964844,278.1499938964844,36305.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666512370109558,1.0,0.0,0.0,3.6746344566345215,3.67465877532959,9.009933705783624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.017578125,0.0,1563.0478515625,1895.4371337890625,0.0,3091.39599609375,0.9110010266304016,1.0,0.0,3.0,1.0,0.0
17764860,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7704987525939941,0.3463411629199981,0.3158216178417206,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9110015034675598,0.578515887260437,0.5503706336021423,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8913546204566956,0.5434139966964722,0.3819453418254852,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.84112948179245,0.4545683562755584,0.4341679215431213,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6677399277687073,0.2231515049934387,1.0272417068481443,284.9460144042969,284.95001220703125,302.44110107421875,296.5108337402344,299.120361328125,297.208740234375,284.946044921875,1.0,0.6348875761032104,0.4851849973201751,0.4851849973201751,1.0,1.0,-3.253670454025269,1.1842012405395508,2.0694692134857178,0.4499923288822174,0.8988033533096313,0.8988033533096313,0.0,225.4804229736328,233.0,73616.28125,0.0,3129.76416015625,1.0,278.1499938964844,282.95281982421875,299.51641845703125,304.3099670410156,293.1499938964844,293.1499938964844,278.45001220703125,36304.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677029013633728,1.0,0.0,0.0,3.6632778644561768,3.663302183151245,8.954328905019793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.55078125,0.0,1550.280029296875,1895.4371337890625,0.0,3101.261962890625,0.9084609746932985,1.0,0.0,3.0,1.0,0.0
17764920,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7704987525939941,0.3463411629199981,0.3158216178417206,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9110015034675598,0.578515887260437,0.5503706336021423,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8913546204566956,0.5434139966964722,0.3819453418254852,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.84112948179245,0.4545683562755584,0.4341679215431213,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6677399277687073,0.2231515049934387,1.0272417068481443,284.9460144042969,284.95001220703125,302.44110107421875,296.5108337402344,299.120361328125,297.208740234375,284.946044921875,1.0,0.6348875761032104,0.4851849973201751,0.4851849973201751,1.0,1.0,-3.253670454025269,1.1842012405395508,2.0694692134857178,0.4499923288822174,0.8988033533096313,0.8988033533096313,0.0,225.4804229736328,233.0,73616.28125,0.0,3129.76416015625,1.0,278.1499938964844,282.95281982421875,299.51641845703125,304.3099670410156,293.1499938964844,293.1499938964844,278.45001220703125,36304.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677029013633728,1.0,0.0,0.0,3.6632778644561768,3.663302183151245,8.954328905019793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.55078125,0.0,1550.280029296875,1895.4371337890625,0.0,3101.261962890625,0.9084609746932985,1.0,0.0,3.0,1.0,0.0
17764980,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.768768846988678,0.346954196691513,0.316346138715744,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9087679982185364,0.5795690417289734,0.5513099431991577,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8902362585067749,0.5460792183876038,0.3837419152259826,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8394650816917419,0.4555444717407226,0.4350669682025909,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.666164219379425,0.223489373922348,1.0288597345352173,285.0202941894531,284.95001220703125,302.3790283203125,296.4610900878906,299.0943908691406,297.212890625,285.0177001953125,1.0,0.6372213363647461,0.4833942353725433,0.4833942353725433,1.0,1.0,-3.260611295700073,1.1831148862838743,2.077496290206909,0.4473588168621063,0.993115484714508,0.993115484714508,0.0,228.15826416015625,236.0,73039.578125,0.0,3159.812744140625,1.0,278.4432678222656,283.04461669921875,299.4559631347656,304.16375732421875,293.1499938964844,293.1499938964844,278.1499938964844,32795.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641590476036072,1.0,0.0,0.0,3.79689621925354,3.7969212532043457,9.619461707188748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.8154296875,0.0,1677.8795166015625,1895.4371337890625,0.0,3068.016845703125,0.9358432292938232,1.0,0.0,3.0,1.0,0.0
17765040,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.768768846988678,0.346954196691513,0.316346138715744,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9087679982185364,0.5795690417289734,0.5513099431991577,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8902362585067749,0.5460792183876038,0.3837419152259826,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8394650816917419,0.4555444717407226,0.4350669682025909,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.666164219379425,0.223489373922348,1.0288597345352173,285.0202941894531,284.95001220703125,302.3790283203125,296.4610900878906,299.0943908691406,297.212890625,285.0177001953125,1.0,0.6372213363647461,0.4833942353725433,0.4833942353725433,1.0,1.0,-3.260611295700073,1.1831148862838743,2.077496290206909,0.4473588168621063,0.993115484714508,0.993115484714508,0.0,228.15826416015625,236.0,73039.578125,0.0,3159.812744140625,1.0,278.4432678222656,283.04461669921875,299.4559631347656,304.16375732421875,293.1499938964844,293.1499938964844,278.1499938964844,32795.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641590476036072,1.0,0.0,0.0,3.79689621925354,3.7969212532043457,9.619461707188748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.8154296875,0.0,1677.8795166015625,1895.4371337890625,0.0,3068.016845703125,0.9358432292938232,1.0,0.0,3.0,1.0,0.0
17765100,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7676218748092651,0.3467460870742798,0.3164865672588348,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9073591232299804,0.5795576572418213,0.5516626238822937,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8893921971321106,0.5468772053718567,0.3845621347427368,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8383859395980835,0.4555928111076355,0.4354194402694702,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.665188729763031,0.2234528213739395,1.0295648574829102,284.8729553222656,284.95001220703125,302.3490600585937,296.4368591308594,299.07891845703125,297.21044921875,284.8694763183594,1.0,0.6383967399597168,0.4824988543987274,0.4824988543987274,1.0,1.0,-3.263469696044922,1.182301044464111,2.0811686515808105,0.4460243284702301,0.8941610455513,0.8941610455513,0.0,229.703125,236.0,73966.375,0.0,3174.67724609375,1.0,278.1943664550781,282.8815612792969,299.4744873046875,304.3675842285156,293.1499938964844,293.1499938964844,278.1499938964844,36795.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703396320343018,1.0,0.0,0.0,3.777176856994629,3.7772023677825928,9.519802119939412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.259765625,0.0,1685.472412109375,1895.4371337890625,0.0,3125.996337890625,0.932314395904541,1.0,0.0,3.0,1.0,0.0
17765160,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7657180428504944,0.3463621139526367,0.3162276148796081,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9051494002342224,0.5793371200561523,0.5515552759170532,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8877751231193542,0.547544002532959,0.3850652277469635,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8366321325302124,0.4554533958435058,0.435393214225769,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6636175513267517,0.2232968509197235,1.029352784156799,284.8946228027344,284.95001220703125,302.3199157714844,296.4132080078125,299.0624084472656,297.2059631347656,284.8963623046875,1.0,0.6394073367118835,0.4816121160984039,0.4816121160984039,1.0,1.0,-3.263350486755371,1.1803114414215088,2.083038806915283,0.4441301524639129,0.8850868344306946,0.8850868344306946,0.0,231.63601684570312,239.0,73572.578125,0.0,3185.191162109375,1.0,278.15673828125,282.9062194824219,299.4364929199219,304.2613830566406,293.1499938964844,293.1499938964844,278.45001220703125,38412.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721473813056946,1.0,0.0,0.0,3.700785398483277,3.700810432434082,9.138630616689624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.8037109375,0.0,1608.70703125,1895.4371337890625,0.0,3142.953369140625,0.9185436367988586,1.0,0.0,3.0,1.0,0.0
17765220,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.763528048992157,0.3467148840427398,0.3163913190364837,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.902580201625824,0.5801113247871399,0.5520921945571899,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8863511085510254,0.5502526164054871,0.3867796957492828,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.834550678730011,0.4561299085617065,0.4358997344970703,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6616891622543335,0.2234828770160675,1.0300710201263428,284.9954528808594,284.95001220703125,302.2645263671875,296.3677062988281,299.0387878417969,297.2095642089844,284.99383544921875,1.0,0.6415301561355591,0.4798386394977569,0.4798386394977569,1.0,1.0,-3.267718315124512,1.178164005279541,2.0895543098449707,0.440961629152298,0.9726080894470216,0.9726080894470216,0.0,234.5316772460937,242.0,72775.5078125,0.0,3210.974365234375,1.0,278.4435119628906,283.0235595703125,299.3590087890625,304.0535888671875,293.1499938964844,293.1499938964844,278.1499938964844,33825.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673099875450134,1.0,0.0,0.0,3.79931378364563,3.799338817596436,9.631713737690006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.6005859375,0.0,1688.7796630859375,1895.4371337890625,0.0,3097.575927734375,0.937082827091217,1.0,0.0,3.0,1.0,0.0
17765280,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.763528048992157,0.3467148840427398,0.3163913190364837,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.902580201625824,0.5801113247871399,0.5520921945571899,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8863511085510254,0.5502526164054871,0.3867796957492828,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.834550678730011,0.4561299085617065,0.4358997344970703,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6616891622543335,0.2234828770160675,1.0300710201263428,284.9954528808594,284.95001220703125,302.2645263671875,296.3677062988281,299.0387878417969,297.2095642089844,284.99383544921875,1.0,0.6415301561355591,0.4798386394977569,0.4798386394977569,1.0,1.0,-3.267718315124512,1.178164005279541,2.0895543098449707,0.440961629152298,0.9726080894470216,0.9726080894470216,0.0,234.5316772460937,242.0,72775.5078125,0.0,3210.974365234375,1.0,278.4435119628906,283.0235595703125,299.3590087890625,304.0535888671875,293.1499938964844,293.1499938964844,278.1499938964844,33825.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673099875450134,1.0,0.0,0.0,3.79931378364563,3.799338817596436,9.631713737690006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.6005859375,0.0,1688.7796630859375,1895.4371337890625,0.0,3097.575927734375,0.937082827091217,1.0,0.0,3.0,1.0,0.0
17765340,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7607609629631042,0.3461808860301971,0.3162570893764496,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.899429976940155,0.5799153447151184,0.552302896976471,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8843038082122803,0.5519794225692749,0.3882496058940887,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8319621086120605,0.4560348093509674,0.436155766248703,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6593717932701111,0.2232994586229324,1.0304114818572998,284.89764404296875,284.95001220703125,302.2135314941406,296.3251037597656,299.01092529296875,297.2041931152344,284.899169921875,1.0,0.6436060070991516,0.47806516289711,0.47806516289711,1.0,1.0,-3.27030348777771,1.175254464149475,2.0950491428375244,0.4376418590545654,0.8767522573471069,0.8767522573471069,0.0,237.8482666015625,245.0,73158.125,0.0,3235.20849609375,1.0,278.15673828125,282.9109802246094,299.3427124023437,304.1368713378906,293.1499938964844,293.1499938964844,278.45001220703125,38830.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740635514259338,1.0,0.0,0.0,3.676546812057495,3.6765716075897217,9.019314006764034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.6982421875,0.0,1584.2373046875,1895.4371337890625,0.0,3160.925048828125,0.913624942302704,1.0,0.0,3.0,1.0,0.0
17765400,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7607609629631042,0.3461808860301971,0.3162570893764496,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.899429976940155,0.5799153447151184,0.552302896976471,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8843038082122803,0.5519794225692749,0.3882496058940887,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8319621086120605,0.4560348093509674,0.436155766248703,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6593717932701111,0.2232994586229324,1.0304114818572998,284.89764404296875,284.95001220703125,302.2135314941406,296.3251037597656,299.01092529296875,297.2041931152344,284.899169921875,1.0,0.6436060070991516,0.47806516289711,0.47806516289711,1.0,1.0,-3.27030348777771,1.175254464149475,2.0950491428375244,0.4376418590545654,0.8767522573471069,0.8767522573471069,0.0,237.8482666015625,245.0,73158.125,0.0,3235.20849609375,1.0,278.15673828125,282.9109802246094,299.3427124023437,304.1368713378906,293.1499938964844,293.1499938964844,278.45001220703125,38830.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740635514259338,1.0,0.0,0.0,3.676546812057495,3.6765716075897217,9.019314006764034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.6982421875,0.0,1584.2373046875,1895.4371337890625,0.0,3160.925048828125,0.913624942302704,1.0,0.0,3.0,1.0,0.0
17765460,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7588892579078674,0.3465807437896728,0.3164825439453125,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8972240090370178,0.5807204246520996,0.552888035774231,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8832884430885315,0.5549060702323914,0.3901333808898926,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8301582932472229,0.456731379032135,0.4366900622844696,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6577214002609253,0.2235255986452102,1.0312960147857666,284.9973449707031,284.95001220703125,302.16766357421875,296.2858581542969,298.9922790527344,297.2093505859375,284.995849609375,1.0,0.6457077264785767,0.4763955473899841,0.4763955473899841,1.0,1.0,-3.275241136550904,1.1734862327575684,2.101754903793335,0.4347355365753174,0.9649667739868164,0.9649667739868164,0.0,240.58953857421875,248.0,72400.9375,0.0,3261.51025390625,1.0,278.4433288574219,283.0270080566406,299.2740478515625,303.94000244140625,293.1499938964844,293.1499938964844,278.1499938964844,33845.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685989379882812,1.0,0.0,0.0,3.776648998260498,3.7766737937927246,9.51714127950254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.640625,0.0,1662.0115966796875,1895.4371337890625,0.0,3109.667236328125,0.9319899082183838,1.0,0.0,3.0,1.0,0.0
