time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7588892579078674,0.3465807437896728,0.3164825439453125,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8972240090370178,0.5807204246520996,0.552888035774231,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8832884430885315,0.5549060702323914,0.3901333808898926,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8301582932472229,0.456731379032135,0.4366900622844696,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6577214002609253,0.2235255986452102,1.0312960147857666,284.9973449707031,284.95001220703125,302.16766357421875,296.2858581542969,298.9922790527344,297.2093505859375,284.995849609375,1.0,0.6457077264785767,0.4763955473899841,0.4763955473899841,1.0,1.0,-3.275241136550904,1.1734862327575684,2.101754903793335,0.4347355365753174,0.9649667739868164,0.9649667739868164,0.0,240.58953857421875,248.0,72400.9375,0.0,3261.51025390625,1.0,278.4433288574219,283.0270080566406,299.2740478515625,303.94000244140625,293.1499938964844,293.1499938964844,278.1499938964844,33845.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685989379882812,1.0,0.0,0.0,3.776648998260498,3.7766737937927246,9.51714127950254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.640625,0.0,1662.0115966796875,1895.4371337890625,0.0,3109.667236328125,0.9319899082183838,1.0,0.0,3.0,1.0,0.0
17765580,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7563066482543945,0.3460438251495361,0.3163478970527649,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8942527174949646,0.5804992318153381,0.5530792474746704,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8814978003501892,0.5567957758903503,0.3917169272899627,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.827725887298584,0.4566195011138916,0.4369320273399353,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.655592143535614,0.2233680486679077,1.031750202178955,284.9024353027344,284.95001220703125,302.1276550292969,296.25048828125,298.9694519042969,297.2049255371094,284.9037780761719,1.0,0.6477780342102051,0.4747259020805359,0.4747259020805359,1.0,1.0,-3.2780587673187256,1.1708368062973022,2.107221841812134,0.4316318929195404,0.8737468123435974,0.8737468123435974,0.0,243.86260986328125,251.0,72815.984375,0.0,3286.11083984375,1.0,278.1568908691406,282.91632080078125,299.26666259765625,304.0343017578125,293.1499938964844,293.1499938964844,278.45001220703125,38722.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750981688499451,1.0,0.0,0.0,3.655661582946777,3.655686140060425,8.917132845454034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.2392578125,0.0,1559.8787841796875,1895.4371337890625,0.0,3170.62744140625,0.9089226126670836,1.0,0.0,3.0,1.0,0.0
17765640,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7563066482543945,0.3460438251495361,0.3163478970527649,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8942527174949646,0.5804992318153381,0.5530792474746704,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8814978003501892,0.5567957758903503,0.3917169272899627,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.827725887298584,0.4566195011138916,0.4369320273399353,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.655592143535614,0.2233680486679077,1.031750202178955,284.9024353027344,284.95001220703125,302.1276550292969,296.25048828125,298.9694519042969,297.2049255371094,284.9037780761719,1.0,0.6477780342102051,0.4747259020805359,0.4747259020805359,1.0,1.0,-3.2780587673187256,1.1708368062973022,2.107221841812134,0.4316318929195404,0.8737468123435974,0.8737468123435974,0.0,243.86260986328125,251.0,72815.984375,0.0,3286.11083984375,1.0,278.1568908691406,282.91632080078125,299.26666259765625,304.0343017578125,293.1499938964844,293.1499938964844,278.45001220703125,38722.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750981688499451,1.0,0.0,0.0,3.655661582946777,3.655686140060425,8.917132845454034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.2392578125,0.0,1559.8787841796875,1895.4371337890625,0.0,3170.62744140625,0.9089226126670836,1.0,0.0,3.0,1.0,0.0
17765700,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7551290392875671,0.3461693823337555,0.3162963986396789,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8928819298744202,0.5807977914810181,0.5531673431396484,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8807578086853027,0.5582643151283264,0.3925645053386688,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8265993595123291,0.4568823277950287,0.4370376169681549,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6545933485031128,0.2234413921833038,1.031862735748291,285.0174865722656,284.95001220703125,302.1100769042969,296.23443603515625,298.96173095703125,297.2070007324219,285.01873779296875,1.0,0.6487667560577393,0.4738910794258117,0.4738910794258117,1.0,1.0,-3.2793781757354736,1.1694765090942385,2.109901666641236,0.4299406111240387,0.9539401531219482,0.9539401531219482,0.0,245.3924255371093,251.0,71979.9765625,0.0,3297.63916015625,1.0,278.4022521972656,283.0461120605469,299.2094116210937,303.800537109375,293.1499938964844,293.1499938964844,278.45001220703125,34318.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702885508537292,1.0,0.0,0.0,3.700737237930298,3.700761318206787,9.13839130589622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.0537109375,0.0,1577.59228515625,1895.4371337890625,0.0,3125.51708984375,0.9171260595321656,1.0,0.0,3.0,1.0,0.0
17765760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7545117139816284,0.3463966250419616,0.3165424168109894,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8921141624450684,0.5812265872955322,0.553605318069458,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8806338310241699,0.5598539113998413,0.3936982154846191,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.825980007648468,0.4572599232196808,0.4374243021011352,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6540424823760986,0.2235990911722183,1.0326848030090332,284.9991149902344,284.95001220703125,302.09423828125,296.219482421875,298.9556579589844,297.21051025390625,284.9975891113281,1.0,0.6498730182647705,0.4730611145496368,0.4730611145496368,1.0,1.0,-3.283015727996826,1.1690281629562378,2.113987445831299,0.428691416978836,0.9616811275482178,0.9616811275482178,0.0,246.6092834472656,254.0,72114.6953125,0.0,3312.61767578125,1.0,278.443115234375,283.0291748046875,299.2063903808594,303.8495178222656,293.1499938964844,293.1499938964844,278.1499938964844,33732.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694049715995789,1.0,0.0,0.0,3.7598390579223633,3.75986385345459,9.432608862880444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.451171875,0.0,1641.363037109375,1895.4371337890625,0.0,3117.22900390625,0.9281954765319824,1.0,0.0,3.0,1.0,0.0
17765820,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7520094513893127,0.3458118736743927,0.3163635730743408,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8892075419425964,0.5809188485145569,0.553715705871582,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.878995418548584,0.5618745684623718,0.395370751619339,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8235957622528076,0.4570847153663635,0.4376071393489837,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6520121097564697,0.2234393209218979,1.033136010169983,284.90447998046875,284.95001220703125,302.068115234375,296.1933288574219,298.9381408691406,297.2064208984375,284.9057312011719,1.0,0.6519253253936768,0.471401184797287,0.471401184797287,1.0,1.0,-3.285715341567993,1.166293978691101,2.1194214820861816,0.4255360662937164,0.872035801410675,0.872035801410675,0.0,249.89816284179688,257.0,72567.6953125,0.0,3337.139404296875,1.0,278.1570129394531,282.9180603027344,299.2085266113281,303.9559631347656,293.1499938964844,293.1499938964844,278.45001220703125,38620.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757259845733643,1.0,0.0,0.0,3.642091751098633,3.64211630821228,8.851055781633477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.830078125,0.0,1543.9541015625,1895.4371337890625,0.0,3176.514404296875,0.9058313369750975,1.0,0.0,3.0,1.0,0.0
17765880,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7520094513893127,0.3458118736743927,0.3163635730743408,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8892075419425964,0.5809188485145569,0.553715705871582,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.878995418548584,0.5618745684623718,0.395370751619339,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8235957622528076,0.4570847153663635,0.4376071393489837,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6520121097564697,0.2234393209218979,1.033136010169983,284.90447998046875,284.95001220703125,302.068115234375,296.1933288574219,298.9381408691406,297.2064208984375,284.9057312011719,1.0,0.6519253253936768,0.471401184797287,0.471401184797287,1.0,1.0,-3.285715341567993,1.166293978691101,2.1194214820861816,0.4255360662937164,0.872035801410675,0.872035801410675,0.0,249.89816284179688,257.0,72567.6953125,0.0,3337.139404296875,1.0,278.1570129394531,282.9180603027344,299.2085266113281,303.9559631347656,293.1499938964844,293.1499938964844,278.45001220703125,38620.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757259845733643,1.0,0.0,0.0,3.642091751098633,3.64211630821228,8.851055781633477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.830078125,0.0,1543.9541015625,1895.4371337890625,0.0,3176.514404296875,0.9058313369750975,1.0,0.0,3.0,1.0,0.0
17765940,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.750268816947937,0.3461091518402099,0.3165128827095032,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8871148228645325,0.5815641283988953,0.5541623830795288,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.878278911113739,0.5651238560676575,0.3974654376506805,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8218767046928406,0.457654744386673,0.438037097454071,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6505363583564758,0.2236634939908981,1.0340481996536257,284.9994506835937,284.95001220703125,302.04998779296875,296.1724853515625,298.93023681640625,297.2125244140625,284.9979248046875,1.0,0.653998613357544,0.4697412252426147,0.4697412252426147,1.0,1.0,-3.290556669235229,1.164387345314026,2.126169443130493,0.422529011964798,0.9596008062362672,0.9596008062362672,0.0,252.65164184570312,260.0,71914.96875,0.0,3363.55419921875,1.0,278.443115234375,283.02886962890625,299.1581420898437,303.7843933105469,293.1499938964844,293.1499938964844,278.1499938964844,33667.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697532415390015,1.0,0.0,0.0,3.7496800422668457,3.749704599380493,9.381703875988024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.0185546875,0.0,1628.9957275390625,1895.4371337890625,0.0,3120.49560546875,0.925786554813385,1.0,0.0,3.0,1.0,0.0
17766000,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.750268816947937,0.3461091518402099,0.3165128827095032,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8871148228645325,0.5815641283988953,0.5541623830795288,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.878278911113739,0.5651238560676575,0.3974654376506805,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8218767046928406,0.457654744386673,0.438037097454071,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6505363583564758,0.2236634939908981,1.0340481996536257,284.9994506835937,284.95001220703125,302.04998779296875,296.1724853515625,298.93023681640625,297.2125244140625,284.9979248046875,1.0,0.653998613357544,0.4697412252426147,0.4697412252426147,1.0,1.0,-3.290556669235229,1.164387345314026,2.126169443130493,0.422529011964798,0.9596008062362672,0.9596008062362672,0.0,252.65164184570312,260.0,71914.96875,0.0,3363.55419921875,1.0,278.443115234375,283.02886962890625,299.1581420898437,303.7843933105469,293.1499938964844,293.1499938964844,278.1499938964844,33667.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697532415390015,1.0,0.0,0.0,3.7496800422668457,3.749704599380493,9.381703875988024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.0185546875,0.0,1628.9957275390625,1895.4371337890625,0.0,3120.49560546875,0.925786554813385,1.0,0.0,3.0,1.0,0.0
17766060,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7478629350662231,0.3454726934432983,0.3162839412689209,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8843230605125427,0.5812186598777771,0.5542258620262146,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8769072890281677,0.5674782991409302,0.3993476927280426,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8195467591285706,0.4574091136455536,0.4381512701511383,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6486173272132874,0.2234996259212494,1.0344711542129517,284.9056396484375,284.95001220703125,302.0382995605469,296.1548156738281,298.9187316894531,297.20965576171875,284.9068603515625,1.0,0.6560356616973877,0.4680958092212677,0.4680958092212677,1.0,1.0,-3.293275594711304,1.1616289615631104,2.1316466331481934,0.4194130003452301,0.8712146282196045,0.8712146282196045,0.0,255.92726135253903,263.0,72404.6796875,0.0,3388.138916015625,1.0,278.1570739746094,282.9178466796875,299.1697998046875,303.9033203125,293.1499938964844,293.1499938964844,278.45001220703125,38544.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760239481925964,1.0,0.0,0.0,3.634211778640747,3.634236097335816,8.812796750135021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.830078125,0.0,1534.6290283203125,1895.4371337890625,0.0,3179.308349609375,0.904021680355072,1.0,0.0,3.0,1.0,0.0
17766120,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7478629350662231,0.3454726934432983,0.3162839412689209,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8843230605125427,0.5812186598777771,0.5542258620262146,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8769072890281677,0.5674782991409302,0.3993476927280426,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8195467591285706,0.4574091136455536,0.4381512701511383,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6486173272132874,0.2234996259212494,1.0344711542129517,284.9056396484375,284.95001220703125,302.0382995605469,296.1548156738281,298.9187316894531,297.20965576171875,284.9068603515625,1.0,0.6560356616973877,0.4680958092212677,0.4680958092212677,1.0,1.0,-3.293275594711304,1.1616289615631104,2.1316466331481934,0.4194130003452301,0.8712146282196045,0.8712146282196045,0.0,255.92726135253903,263.0,72404.6796875,0.0,3388.138916015625,1.0,278.1570739746094,282.9178466796875,299.1697998046875,303.9033203125,293.1499938964844,293.1499938964844,278.45001220703125,38544.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760239481925964,1.0,0.0,0.0,3.634211778640747,3.634236097335816,8.812796750135021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.830078125,0.0,1534.6290283203125,1895.4371337890625,0.0,3179.308349609375,0.904021680355072,1.0,0.0,3.0,1.0,0.0
17766180,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7461966276168823,0.345717579126358,0.3163864016532898,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8823339343070984,0.581825315952301,0.5546413660049438,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8764556050300598,0.5710499882698059,0.4016811847686767,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8178676962852478,0.4579096734523773,0.4385149180889129,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6472352147102356,0.2237215936183929,1.035367131233215,284.999755859375,284.95001220703125,302.0307006835937,296.1377868652344,298.915283203125,297.2168273925781,284.99822998046875,1.0,0.6581025123596191,0.4664503931999206,0.4664503931999206,1.0,1.0,-3.298211574554444,1.159715175628662,2.138496398925781,0.4165591597557068,0.9586181640625,0.9586181640625,0.0,258.6668701171875,266.0,71778.84375,0.0,3414.819580078125,1.0,278.44305419921875,283.02740478515625,299.1241149902344,303.7397766113281,293.1499938964844,293.1499938964844,278.1499938964844,33618.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701778054237366,1.0,0.0,0.0,3.7437825202941895,3.743807077407837,9.352215784019792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.9736328125,0.0,1621.7528076171875,1895.4371337890625,0.0,3124.478759765625,0.9244225025177002,1.0,0.0,3.0,1.0,0.0
17766240,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7461966276168823,0.345717579126358,0.3163864016532898,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8823339343070984,0.581825315952301,0.5546413660049438,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8764556050300598,0.5710499882698059,0.4016811847686767,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8178676962852478,0.4579096734523773,0.4385149180889129,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6472352147102356,0.2237215936183929,1.035367131233215,284.999755859375,284.95001220703125,302.0307006835937,296.1377868652344,298.915283203125,297.2168273925781,284.99822998046875,1.0,0.6581025123596191,0.4664503931999206,0.4664503931999206,1.0,1.0,-3.298211574554444,1.159715175628662,2.138496398925781,0.4165591597557068,0.9586181640625,0.9586181640625,0.0,258.6668701171875,266.0,71778.84375,0.0,3414.819580078125,1.0,278.44305419921875,283.02740478515625,299.1241149902344,303.7397766113281,293.1499938964844,293.1499938964844,278.1499938964844,33618.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701778054237366,1.0,0.0,0.0,3.7437825202941895,3.743807077407837,9.352215784019792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.9736328125,0.0,1621.7528076171875,1895.4371337890625,0.0,3124.478759765625,0.9244225025177002,1.0,0.0,3.0,1.0,0.0
17766300,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.745299220085144,0.3454268276691437,0.3164141476154327,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8812717199325562,0.5816851854324341,0.5548387169837952,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8761530518531799,0.572350263595581,0.4028357565402984,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8169712424278259,0.4578161537647247,0.4386991262435913,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6465303897857666,0.2236799895763397,1.0359538793563845,284.8716735839844,284.95001220703125,302.0283508300781,296.1295166015625,298.9112854003906,297.2161560058594,284.8702392578125,1.0,0.6591795086860657,0.4656276702880859,0.4656276702880859,1.0,1.0,-3.300804615020752,1.1587834358215332,2.1420211791992188,0.4152697920799255,0.8685236573219299,0.8685236573219299,0.0,260.13934326171875,266.0,72601.4140625,0.0,3429.04150390625,1.0,278.1957702636719,282.8836975097656,299.1588134765625,303.9503173828125,293.1499938964844,293.1499938964844,278.1499938964844,37852.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755236864089966,1.0,0.0,0.0,3.704254627227783,3.7042794227600098,9.1557717496471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.4228515625,0.0,1608.4366455078125,1895.4371337890625,0.0,3174.61767578125,0.916598618030548,1.0,0.0,3.0,1.0,0.0
17766360,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7438676953315735,0.3450355529785156,0.3161154091358185,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8796219229698181,0.5814030170440674,0.55464106798172,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.875265896320343,0.573582112789154,0.4037050306797027,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8155595660209656,0.4576001763343811,0.4385682940483093,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6454080939292908,0.2235544174909591,1.0357797145843506,284.90582275390625,284.95001220703125,302.02685546875,296.1213684082031,298.9067687988281,297.2142639160156,284.9071960449219,1.0,0.6601274609565735,0.4648266434669494,0.4648266434669494,1.0,1.0,-3.300888061523437,1.1569218635559082,2.1439661979675293,0.4135390222072601,0.8704226613044739,0.8704226613044739,0.0,261.9514465332031,269.0,72274.1484375,0.0,3439.452880859375,1.0,278.1572570800781,282.91607666015625,299.1370544433594,303.8616027832031,293.1499938964844,293.1499938964844,278.45001220703125,38538.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766003251075745,1.0,0.0,0.0,3.6290125846862793,3.629036903381348,8.787599199422402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.341796875,0.0,1528.8262939453125,1895.4371337890625,0.0,3184.712158203125,0.9028630256652832,1.0,0.0,3.0,1.0,0.0
17766420,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7422317862510681,0.3452304303646087,0.3161757290363312,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8776509165763855,0.581912100315094,0.5549701452255249,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.874919056892395,0.5773016214370728,0.406144380569458,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8138655424118042,0.4580366611480713,0.4388731122016907,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6440758109092712,0.2237699776887893,1.0366549491882324,284.9996032714844,284.95001220703125,302.0263977050781,296.10552978515625,298.90606689453125,297.2215270996094,284.9980773925781,1.0,0.6621755361557007,0.4632245898246765,0.4632245898246765,1.0,1.0,-3.3057007789611816,1.155017971992493,2.1506829261779785,0.4105201661586761,0.9576196670532228,0.9576196670532228,0.0,264.7052917480469,272.0,71661.65625,0.0,3466.060302734375,1.0,278.4430236816406,283.02496337890625,299.0920104980469,303.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,33601.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707759380340576,1.0,0.0,0.0,3.739651918411255,3.7396762371063232,9.331589581051958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.8857421875,0.0,1616.8319091796875,1895.4371337890625,0.0,3130.08935546875,0.923480749130249,1.0,0.0,3.0,1.0,0.0
17766480,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7422317862510681,0.3452304303646087,0.3161757290363312,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8776509165763855,0.581912100315094,0.5549701452255249,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.874919056892395,0.5773016214370728,0.406144380569458,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8138655424118042,0.4580366611480713,0.4388731122016907,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6440758109092712,0.2237699776887893,1.0366549491882324,284.9996032714844,284.95001220703125,302.0263977050781,296.10552978515625,298.90606689453125,297.2215270996094,284.9980773925781,1.0,0.6621755361557007,0.4632245898246765,0.4632245898246765,1.0,1.0,-3.3057007789611816,1.155017971992493,2.1506829261779785,0.4105201661586761,0.9576196670532228,0.9576196670532228,0.0,264.7052917480469,272.0,71661.65625,0.0,3466.060302734375,1.0,278.4430236816406,283.02496337890625,299.0920104980469,303.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,33601.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707759380340576,1.0,0.0,0.0,3.739651918411255,3.7396762371063232,9.331589581051958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.8857421875,0.0,1616.8319091796875,1895.4371337890625,0.0,3130.08935546875,0.923480749130249,1.0,0.0,3.0,1.0,0.0
17766540,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7399407029151917,0.3445027470588684,0.3158632516860962,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8749595880508423,0.5813876390457153,0.5548758506774902,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8738269209861755,0.5799660682678223,0.4082614183425903,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8115255236625671,0.4576656818389892,0.4388694167137146,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6423028707504272,0.2235951274633407,1.037043809890747,284.9062194824219,284.95001220703125,302.0289611816406,296.0902709960937,298.89990234375,297.218994140625,284.9073791503906,1.0,0.6641767621040344,0.4616225361824035,0.4616225361824035,1.0,1.0,-3.3082282543182373,1.1522175073623655,2.156010627746582,0.4068958163261413,0.8698775768280029,0.8698775768280029,0.0,268.0006408691406,275.0,72164.515625,0.0,3490.503662109375,1.0,278.1571350097656,282.91357421875,299.1059875488281,303.82232666015625,293.1499938964844,293.1499938964844,278.45001220703125,38499.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772181868553162,1.0,0.0,0.0,3.625526189804077,3.6255502700805664,8.770722388362628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.478515625,0.0,1524.686767578125,1895.4371337890625,0.0,3190.505126953125,0.9020530581474304,1.0,0.0,3.0,1.0,0.0
17766600,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7399407029151917,0.3445027470588684,0.3158632516860962,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8749595880508423,0.5813876390457153,0.5548758506774902,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8738269209861755,0.5799660682678223,0.4082614183425903,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8115255236625671,0.4576656818389892,0.4388694167137146,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6423028707504272,0.2235951274633407,1.037043809890747,284.9062194824219,284.95001220703125,302.0289611816406,296.0902709960937,298.89990234375,297.218994140625,284.9073791503906,1.0,0.6641767621040344,0.4616225361824035,0.4616225361824035,1.0,1.0,-3.3082282543182373,1.1522175073623655,2.156010627746582,0.4068958163261413,0.8698775768280029,0.8698775768280029,0.0,268.0006408691406,275.0,72164.515625,0.0,3490.503662109375,1.0,278.1571350097656,282.91357421875,299.1059875488281,303.82232666015625,293.1499938964844,293.1499938964844,278.45001220703125,38499.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772181868553162,1.0,0.0,0.0,3.625526189804077,3.6255502700805664,8.770722388362628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.478515625,0.0,1524.686767578125,1895.4371337890625,0.0,3190.505126953125,0.9020530581474304,1.0,0.0,3.0,1.0,0.0
17766660,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7383179068565369,0.3446516096591949,0.3158861994743347,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.872981607913971,0.5817906856536865,0.5551100373268127,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8735533356666565,0.5838239789009094,0.4107987284660339,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8097853064537048,0.4580415189266205,0.4391202926635742,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6410015225410461,0.2238026559352874,1.0378940105438232,284.9996032714844,284.95001220703125,302.0342102050781,296.0755310058594,298.90142822265625,297.22625732421875,284.9980773925781,1.0,0.666199266910553,0.4600770175457001,0.4600770175457001,1.0,1.0,-3.31290340423584,1.150400161743164,2.162503242492676,0.4031442403793335,0.9568147659301758,0.9568147659301758,0.0,270.7577819824219,278.0,71555.953125,0.0,3516.93603515625,1.0,278.4429931640625,283.0222473144531,299.0618591308594,303.6614685058594,293.1499938964844,293.1499938964844,278.1499938964844,33588.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871359646320343,1.0,0.0,0.0,3.736328601837158,3.7363529205322266,9.315011766375392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.3994140625,0.0,1612.8826904296875,1895.4371337890625,0.0,3135.564453125,0.9227227568626404,1.0,0.0,3.0,1.0,0.0
17766720,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7383179068565369,0.3446516096591949,0.3158861994743347,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.872981607913971,0.5817906856536865,0.5551100373268127,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8735533356666565,0.5838239789009094,0.4107987284660339,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8097853064537048,0.4580415189266205,0.4391202926635742,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6410015225410461,0.2238026559352874,1.0378940105438232,284.9996032714844,284.95001220703125,302.0342102050781,296.0755310058594,298.90142822265625,297.22625732421875,284.9980773925781,1.0,0.666199266910553,0.4600770175457001,0.4600770175457001,1.0,1.0,-3.31290340423584,1.150400161743164,2.162503242492676,0.4031442403793335,0.9568147659301758,0.9568147659301758,0.0,270.7577819824219,278.0,71555.953125,0.0,3516.93603515625,1.0,278.4429931640625,283.0222473144531,299.0618591308594,303.6614685058594,293.1499938964844,293.1499938964844,278.1499938964844,33588.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871359646320343,1.0,0.0,0.0,3.736328601837158,3.7363529205322266,9.315011766375392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.3994140625,0.0,1612.8826904296875,1895.4371337890625,0.0,3135.564453125,0.9227227568626404,1.0,0.0,3.0,1.0,0.0
17766780,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7360715270042419,0.3438861966133117,0.3155388236045837,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8703216314315796,0.5811620950698853,0.5549191236495972,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8725622296333313,0.5866147875785828,0.4130053520202636,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8074038624763489,0.4576144218444824,0.4390642642974853,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6392868161201477,0.2236217558383941,1.0382617712020874,284.9064636230469,284.95001220703125,302.0417785644531,296.061279296875,298.89715576171875,297.2236633300781,284.9075927734375,1.0,0.6681737303733826,0.4585314989089966,0.4585314989089966,1.0,1.0,-3.315290927886963,1.1476726531982422,2.1676182746887207,0.3990584313869476,0.8693886995315552,0.8693886995315552,0.0,274.0550537109375,281.0,72062.796875,0.0,3541.152587890625,1.0,278.1571655273437,282.91082763671875,299.0769958496094,303.7859802246094,293.1499938964844,293.1499938964844,278.45001220703125,38486.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778050541877747,1.0,0.0,0.0,3.6225390434265137,3.622563123703003,8.756275633459154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.0283203125,0.0,1521.298583984375,1895.4371337890625,0.0,3196.0068359375,0.9013781547546388,1.0,0.0,3.0,1.0,0.0
17766840,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7360715270042419,0.3438861966133117,0.3155388236045837,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8703216314315796,0.5811620950698853,0.5549191236495972,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8725622296333313,0.5866147875785828,0.4130053520202636,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8074038624763489,0.4576144218444824,0.4390642642974853,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6392868161201477,0.2236217558383941,1.0382617712020874,284.9064636230469,284.95001220703125,302.0417785644531,296.061279296875,298.89715576171875,297.2236633300781,284.9075927734375,1.0,0.6681737303733826,0.4585314989089966,0.4585314989089966,1.0,1.0,-3.315290927886963,1.1476726531982422,2.1676182746887207,0.3990584313869476,0.8693886995315552,0.8693886995315552,0.0,274.0550537109375,281.0,72062.796875,0.0,3541.152587890625,1.0,278.1571655273437,282.91082763671875,299.0769958496094,303.7859802246094,293.1499938964844,293.1499938964844,278.45001220703125,38486.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778050541877747,1.0,0.0,0.0,3.6225390434265137,3.622563123703003,8.756275633459154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.0283203125,0.0,1521.298583984375,1895.4371337890625,0.0,3196.0068359375,0.9013781547546388,1.0,0.0,3.0,1.0,0.0
17766900,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7350499033927917,0.3438951075077057,0.3153900802135467,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8690951466560364,0.5812486410140991,0.554816484451294,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8722124099731445,0.5885537266731262,0.4141749143600464,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8062849044799805,0.457718551158905,0.439025342464447,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6384806036949158,0.2236806750297546,1.038323163986206,285.0186767578125,284.95001220703125,302.0463562011719,296.0543518066406,298.8981018066406,297.2266540527344,285.019775390625,1.0,0.669114351272583,0.4577587246894836,0.4577587246894836,1.0,1.0,-3.3164150714874268,1.1462780237197876,2.1701369285583496,0.3969332575798034,0.9485965371131896,0.9485965371131896,0.0,275.5883483886719,281.0,71280.296875,0.0,3552.468994140625,1.0,278.4015197753906,283.0372619628906,299.0284423828125,303.5660705566406,293.1499938964844,293.1499938964844,278.45001220703125,34114.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728843927383423,1.0,0.0,0.0,3.671358346939087,3.671382188796997,8.993874303087068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.21875,0.0,1542.8707275390625,1895.4371337890625,0.0,3149.865966796875,0.9103835821151732,1.0,0.0,3.0,1.0,0.0
17766960,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7344896197319031,0.3439980447292328,0.315528929233551,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8683729767799377,0.5814568400382996,0.5550529360771179,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8723896145820618,0.5906012058258057,0.4156314730644226,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8056355118751526,0.4579344391822815,0.4392628371715545,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.638039767742157,0.2238240391016006,1.039088249206543,284.999755859375,284.95001220703125,302.0513610839844,296.04754638671875,298.90008544921875,297.2308044433594,284.998291015625,1.0,0.6701695322990417,0.4569973051548004,0.4569973051548004,1.0,1.0,-3.319821119308472,1.1457738876342771,2.1740472316741943,0.3952483832836151,0.956218957901001,0.956218957901001,0.0,276.8143310546875,284.0,71455.96875,0.0,3567.37841796875,1.0,278.4429016113281,283.0194702148437,299.0335998535156,303.6258544921875,293.1499938964844,293.1499938964844,278.1499938964844,33570.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719162344932556,1.0,0.0,0.0,3.7332842350006095,3.733308553695679,9.299837984144688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.388671875,0.0,1609.2247314453125,1895.4371337890625,0.0,3140.78515625,0.9220960140228271,1.0,0.0,3.0,1.0,0.0
17767020,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7323575615882874,0.3432126343250274,0.3151562213897705,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8658390045166016,0.5807417631149292,0.5547702312469482,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.871595561504364,0.5935606360435486,0.4179383516311645,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8033044338226318,0.4574655294418335,0.4391602575778961,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6364428400993347,0.2236442267894745,1.0394388437271118,284.9065856933594,284.95001220703125,302.0625305175781,296.0342102050781,298.8969421386719,297.2283020019531,284.90771484375,1.0,0.6721189022064209,0.4554744660854339,0.4554744660854339,1.0,1.0,-3.3221142292022705,1.1429022550582886,2.1792120933532715,0.3924814760684967,0.8688622117042542,0.8688622117042542,0.0,280.1047668457031,287.0,71960.828125,0.0,3591.41748046875,1.0,278.1571960449219,282.9078063964844,299.0498046875,303.7515869140625,293.1499938964844,293.1499938964844,278.45001220703125,38481.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783456087112427,1.0,0.0,0.0,3.6197686195373535,3.6197926998138414,8.742887303014868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.0048828125,0.0,1518.2095947265625,1895.4371337890625,0.0,3201.07470703125,0.9007568955421448,1.0,0.0,3.0,1.0,0.0
17767080,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7323575615882874,0.3432126343250274,0.3151562213897705,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8658390045166016,0.5807417631149292,0.5547702312469482,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.871595561504364,0.5935606360435486,0.4179383516311645,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8033044338226318,0.4574655294418335,0.4391602575778961,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6364428400993347,0.2236442267894745,1.0394388437271118,284.9065856933594,284.95001220703125,302.0625305175781,296.0342102050781,298.8969421386719,297.2283020019531,284.90771484375,1.0,0.6721189022064209,0.4554744660854339,0.4554744660854339,1.0,1.0,-3.3221142292022705,1.1429022550582886,2.1792120933532715,0.3924814760684967,0.8688622117042542,0.8688622117042542,0.0,280.1047668457031,287.0,71960.828125,0.0,3591.41748046875,1.0,278.1571960449219,282.9078063964844,299.0498046875,303.7515869140625,293.1499938964844,293.1499938964844,278.45001220703125,38481.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783456087112427,1.0,0.0,0.0,3.6197686195373535,3.6197926998138414,8.742887303014868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.0048828125,0.0,1518.2095947265625,1895.4371337890625,0.0,3201.07470703125,0.9007568955421448,1.0,0.0,3.0,1.0,0.0
17767140,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.730891227722168,0.343309223651886,0.3151286244392395,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8640259504318237,0.5809698700904846,0.5548343658447266,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8716576099395752,0.597781240940094,0.4207172989845276,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.801642119884491,0.4577518701553345,0.4393214285373688,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.63531094789505,0.2238491028547287,1.0402519702911377,284.99932861328125,284.95001220703125,302.07501220703125,296.0213317871094,298.90087890625,297.2358093261719,284.9978332519531,1.0,0.674098551273346,0.4539516270160675,0.4539516270160675,1.0,1.0,-3.32666540145874,1.14085054397583,2.18581485748291,0.3902891278266907,0.955324649810791,0.955324649810791,0.0,282.8463134765625,290.0,71354.9609375,0.0,3617.70654296875,1.0,278.44293212890625,283.0158386230469,299.00732421875,303.5926513671875,293.1499938964844,293.1499938964844,278.1499938964844,33579.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724110126495361,1.0,0.0,0.0,3.731033325195313,3.731057643890381,9.28862732507696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.341796875,0.0,1606.6912841796875,1895.4371337890625,0.0,3145.42578125,0.92152339220047,1.0,0.0,3.0,1.0,0.0
17767200,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.730891227722168,0.343309223651886,0.3151286244392395,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8640259504318237,0.5809698700904846,0.5548343658447266,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8716576099395752,0.597781240940094,0.4207172989845276,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.801642119884491,0.4577518701553345,0.4393214285373688,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.63531094789505,0.2238491028547287,1.0402519702911377,284.99932861328125,284.95001220703125,302.07501220703125,296.0213317871094,298.90087890625,297.2358093261719,284.9978332519531,1.0,0.674098551273346,0.4539516270160675,0.4539516270160675,1.0,1.0,-3.32666540145874,1.14085054397583,2.18581485748291,0.3902891278266907,0.955324649810791,0.955324649810791,0.0,282.8463134765625,290.0,71354.9609375,0.0,3617.70654296875,1.0,278.44293212890625,283.0158386230469,299.00732421875,303.5926513671875,293.1499938964844,293.1499938964844,278.1499938964844,33579.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724110126495361,1.0,0.0,0.0,3.731033325195313,3.731057643890381,9.28862732507696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.341796875,0.0,1606.6912841796875,1895.4371337890625,0.0,3145.42578125,0.92152339220047,1.0,0.0,3.0,1.0,0.0
17767260,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7288252115249634,0.3425076305866241,0.3147397637367248,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8615705966949463,0.5801753997802734,0.5544813275337219,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8710199594497681,0.6009058952331543,0.4231548905372619,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7993730902671814,0.4572433829307556,0.4391823709011078,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6337867379188538,0.2236652374267578,1.0405899286270142,284.9067077636719,284.95001220703125,302.0884094238281,296.0088806152344,298.8983154296875,297.2331237792969,284.9078063964844,1.0,0.6760348677635193,0.4524493217468261,0.4524493217468261,1.0,1.0,-3.328953504562378,1.13795804977417,2.190995454788208,0.3877885341644287,0.868340253829956,0.868340253829956,0.0,286.1330261230469,293.0,71859.2265625,0.0,3641.792236328125,1.0,278.1571960449219,282.9045715332031,299.0243835449219,303.718994140625,293.1499938964844,293.1499938964844,278.45001220703125,38481.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788298964500427,1.0,0.0,0.0,3.6171414852142334,3.6171658039093018,8.73020212566189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.44140625,0.0,1515.3155517578125,1895.4371337890625,0.0,3205.614013671875,0.9001721143722534,1.0,0.0,3.0,1.0,0.0
17767320,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7288252115249634,0.3425076305866241,0.3147397637367248,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8615705966949463,0.5801753997802734,0.5544813275337219,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8710199594497681,0.6009058952331543,0.4231548905372619,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7993730902671814,0.4572433829307556,0.4391823709011078,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6337867379188538,0.2236652374267578,1.0405899286270142,284.9067077636719,284.95001220703125,302.0884094238281,296.0088806152344,298.8983154296875,297.2331237792969,284.9078063964844,1.0,0.6760348677635193,0.4524493217468261,0.4524493217468261,1.0,1.0,-3.328953504562378,1.13795804977417,2.190995454788208,0.3877885341644287,0.868340253829956,0.868340253829956,0.0,286.1330261230469,293.0,71859.2265625,0.0,3641.792236328125,1.0,278.1571960449219,282.9045715332031,299.0243835449219,303.718994140625,293.1499938964844,293.1499938964844,278.45001220703125,38481.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788298964500427,1.0,0.0,0.0,3.6171414852142334,3.6171658039093018,8.73020212566189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.44140625,0.0,1515.3155517578125,1895.4371337890625,0.0,3205.614013671875,0.9001721143722534,1.0,0.0,3.0,1.0,0.0
