time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7273385524749756,0.3425814211368561,0.3146982192993164,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8597157001495361,0.5802982449531555,0.5544567108154297,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8710898160934448,0.6052205562591553,0.4260111451148987,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7976717352867126,0.4574809670448303,0.439304381608963,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6326474547386169,0.2238586694002151,1.041380763053894,284.99920654296875,284.95001220703125,302.10235595703125,295.99676513671875,298.902587890625,297.2401123046875,284.9977111816406,1.0,0.6779963970184326,0.4509470164775848,0.4509470164775848,1.0,1.0,-3.333397388458252,1.1359859704971311,2.197411298751831,0.3841332197189331,0.9546111226081848,0.9546111226081848,0.0,288.8841552734375,296.0,71256.1171875,0.0,3667.998046875,1.0,278.44293212890625,283.0124816894531,298.9825744628906,303.5609130859375,293.1499938964844,293.1499938964844,278.1499938964844,33576.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728567361831665,1.0,0.0,0.0,3.728570938110352,3.72859525680542,9.276370747102192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.9375,0.0,1603.8319091796875,1895.4371337890625,0.0,3149.6064453125,0.9209673404693604,1.0,0.0,3.0,1.0,0.0
17767440,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7273385524749756,0.3425814211368561,0.3146982192993164,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8597157001495361,0.5802982449531555,0.5544567108154297,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8710898160934448,0.6052205562591553,0.4260111451148987,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7976717352867126,0.4574809670448303,0.439304381608963,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6326474547386169,0.2238586694002151,1.041380763053894,284.99920654296875,284.95001220703125,302.10235595703125,295.99676513671875,298.902587890625,297.2401123046875,284.9977111816406,1.0,0.6779963970184326,0.4509470164775848,0.4509470164775848,1.0,1.0,-3.333397388458252,1.1359859704971311,2.197411298751831,0.3841332197189331,0.9546111226081848,0.9546111226081848,0.0,288.8841552734375,296.0,71256.1171875,0.0,3667.998046875,1.0,278.44293212890625,283.0124816894531,298.9825744628906,303.5609130859375,293.1499938964844,293.1499938964844,278.1499938964844,33576.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728567361831665,1.0,0.0,0.0,3.728570938110352,3.72859525680542,9.276370747102192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.9375,0.0,1603.8319091796875,1895.4371337890625,0.0,3149.6064453125,0.9209673404693604,1.0,0.0,3.0,1.0,0.0
17767500,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7265180349349976,0.3422139286994934,0.3146537244319916,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8587079048156738,0.5799157619476318,0.5544277429580688,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8710168600082397,0.6068453788757324,0.4274043142795563,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7967512011528015,0.4572613537311554,0.4393698573112488,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6320526003837585,0.2238023281097412,1.041916012763977,284.87261962890625,284.95001220703125,302.10943603515625,295.9908752441406,298.9017639160156,297.23907470703125,284.8713684082031,1.0,0.6790170669555664,0.450195848941803,0.450195848941803,1.0,1.0,-3.33571195602417,1.135051965713501,2.200660228729248,0.381980150938034,0.8655141592025757,0.8655141592025757,0.0,290.3656311035156,296.0,72078.5234375,0.0,3681.93798828125,1.0,278.19610595703125,282.8699645996094,299.02001953125,303.77374267578125,293.1499938964844,293.1499938964844,278.1499938964844,37859.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782016038894653,1.0,0.0,0.0,3.688580274581909,3.6886048316955566,9.078451057575876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.7353515625,0.0,1590.5755615234375,1895.4371337890625,0.0,3199.724365234375,0.9130932688713074,1.0,0.0,3.0,1.0,0.0
17767560,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7252383828163147,0.3417600393295288,0.3142965734004974,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.857211709022522,0.5793987512588501,0.5540102124214172,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.870429277420044,0.608404278755188,0.4284979701042175,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7953539490699768,0.4569285213947296,0.4391280710697174,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6311066150665283,0.2236625403165817,1.0416885614395142,284.90673828125,284.95001220703125,302.1165466308594,295.98504638671875,298.90020751953125,297.2369689941406,284.90802001953125,1.0,0.679908812046051,0.4494657516479492,0.4494657516479492,1.0,1.0,-3.335531711578369,1.1332108974456787,2.2023208141326904,0.3795311748981476,0.8677978515625,0.8677978515625,0.0,292.1800231933594,299.0,71758.546875,0.0,3691.850830078125,1.0,278.1573791503906,282.90155029296875,299.0005798339844,303.6883544921875,293.1499938964844,293.1499938964844,278.45001220703125,38501.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792643547058105,1.0,0.0,0.0,3.614338874816896,3.614363193511963,8.716679076314904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.32421875,0.0,1512.3878173828125,1895.4371337890625,0.0,3209.685791015625,0.8995699286460876,1.0,0.0,3.0,1.0,0.0
17767620,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7237644195556641,0.3418004810810089,0.3142306506633758,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8553764820098877,0.5794240236282349,0.5538933873176575,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8705446720123291,0.6127793192863464,0.4313966035842895,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7936782836914062,0.457133024930954,0.4392174482345581,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6299999356269836,0.2238523960113525,1.0424574613571167,284.99908447265625,284.95001220703125,302.1305847167969,295.97369384765625,298.904541015625,297.243896484375,284.9975891113281,1.0,0.6818447113037109,0.4480055868625641,0.4480055868625641,1.0,1.0,-3.339820623397827,1.131242275238037,2.20857834815979,0.3758050799369812,0.95393705368042,0.95393705368042,0.0,294.9364624023437,302.0,71161.78125,0.0,3717.826904296875,1.0,278.4429016113281,283.0092163085937,298.9593811035156,303.5310974121094,293.1499938964844,293.1499938964844,278.1499938964844,33575.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732685446739197,1.0,0.0,0.0,3.7262799739837646,3.726304292678833,9.264975346923164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.8203125,0.0,1601.1798095703125,1895.4371337890625,0.0,3153.468994140625,0.9204508662223816,1.0,0.0,3.0,1.0,0.0
17767680,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7237644195556641,0.3418004810810089,0.3142306506633758,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8553764820098877,0.5794240236282349,0.5538933873176575,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8705446720123291,0.6127793192863464,0.4313966035842895,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7936782836914062,0.457133024930954,0.4392174482345581,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6299999356269836,0.2238523960113525,1.0424574613571167,284.99908447265625,284.95001220703125,302.1305847167969,295.97369384765625,298.904541015625,297.243896484375,284.9975891113281,1.0,0.6818447113037109,0.4480055868625641,0.4480055868625641,1.0,1.0,-3.339820623397827,1.131242275238037,2.20857834815979,0.3758050799369812,0.95393705368042,0.95393705368042,0.0,294.9364624023437,302.0,71161.78125,0.0,3717.826904296875,1.0,278.4429016113281,283.0092163085937,298.9593811035156,303.5310974121094,293.1499938964844,293.1499938964844,278.1499938964844,33575.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732685446739197,1.0,0.0,0.0,3.7262799739837646,3.726304292678833,9.264975346923164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.8203125,0.0,1601.1798095703125,1895.4371337890625,0.0,3153.468994140625,0.9204508662223816,1.0,0.0,3.0,1.0,0.0
17767740,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7217123508453369,0.3409339487552643,0.3137860298156738,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8529728055000305,0.5784368515014648,0.5533583164215088,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8699948191642761,0.6159983277320862,0.4339078366756439,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7914606332778931,0.4565565288066864,0.4390127658843994,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6285424828529358,0.2236561477184295,1.0427478551864624,284.9068603515625,284.95001220703125,302.1441345214844,295.962646484375,298.9017333984375,297.24072265625,284.907958984375,1.0,0.6837286949157715,0.4465453922748565,0.4465453922748565,1.0,1.0,-3.341773748397827,1.1282998323440552,2.2134737968444824,0.3725489974021911,0.8673096895217896,0.8673096895217896,0.0,298.2388916015625,305.0,71664.984375,0.0,3741.35546875,1.0,278.1572570800781,282.8983459472656,298.97808837890625,303.6590881347656,293.1499938964844,293.1499938964844,278.45001220703125,38481.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796762824058533,1.0,0.0,0.0,3.612138032913208,3.612162113189697,8.706065841579402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.826171875,0.0,1509.8277587890625,1895.4371337890625,0.0,3213.546875,0.8990578651428223,1.0,0.0,3.0,1.0,0.0
17767800,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7217123508453369,0.3409339487552643,0.3137860298156738,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8529728055000305,0.5784368515014648,0.5533583164215088,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8699948191642761,0.6159983277320862,0.4339078366756439,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7914606332778931,0.4565565288066864,0.4390127658843994,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6285424828529358,0.2236561477184295,1.0427478551864624,284.9068603515625,284.95001220703125,302.1441345214844,295.962646484375,298.9017333984375,297.24072265625,284.907958984375,1.0,0.6837286949157715,0.4465453922748565,0.4465453922748565,1.0,1.0,-3.341773748397827,1.1282998323440552,2.2134737968444824,0.3725489974021911,0.8673096895217896,0.8673096895217896,0.0,298.2388916015625,305.0,71664.984375,0.0,3741.35546875,1.0,278.1572570800781,282.8983459472656,298.97808837890625,303.6590881347656,293.1499938964844,293.1499938964844,278.45001220703125,38481.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796762824058533,1.0,0.0,0.0,3.612138032913208,3.612162113189697,8.706065841579402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.826171875,0.0,1509.8277587890625,1895.4371337890625,0.0,3213.546875,0.8990578651428223,1.0,0.0,3.0,1.0,0.0
17767860,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7202682495117188,0.3409320712089538,0.3136779963970184,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8512088656425476,0.5783741474151611,0.553156852722168,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8701903820037842,0.6203997731208801,0.4368252158164978,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7898640036582947,0.4567370116710663,0.4390771687030792,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6274972558021545,0.223841518163681,1.0434882640838623,284.9988098144531,284.95001220703125,302.1568603515625,295.95196533203125,298.90557861328125,297.2476501464844,284.9973449707031,1.0,0.6856341361999512,0.445141851902008,0.445141851902008,1.0,1.0,-3.3458707332611084,1.1262565851211548,2.219614028930664,0.3700674772262573,0.9530795216560364,0.9530795216560364,0.0,300.9994506835937,308.0,71064.265625,0.0,3766.9970703125,1.0,278.4429016113281,283.0060729980469,298.9374389648437,303.5023803710937,293.1499938964844,293.1499938964844,278.1499938964844,33577.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736330270767212,1.0,0.0,0.0,3.723687648773194,3.7237119674682617,9.252088375433232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.5244140625,0.0,1598.21533203125,1895.4371337890625,0.0,3156.88720703125,0.9198675155639648,1.0,0.0,3.0,1.0,0.0
17767920,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7202682495117188,0.3409320712089538,0.3136779963970184,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8512088656425476,0.5783741474151611,0.553156852722168,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8701903820037842,0.6203997731208801,0.4368252158164978,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7898640036582947,0.4567370116710663,0.4390771687030792,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6274972558021545,0.223841518163681,1.0434882640838623,284.9988098144531,284.95001220703125,302.1568603515625,295.95196533203125,298.90557861328125,297.2476501464844,284.9973449707031,1.0,0.6856341361999512,0.445141851902008,0.445141851902008,1.0,1.0,-3.3458707332611084,1.1262565851211548,2.219614028930664,0.3700674772262573,0.9530795216560364,0.9530795216560364,0.0,300.9994506835937,308.0,71064.265625,0.0,3766.9970703125,1.0,278.4429016113281,283.0060729980469,298.9374389648437,303.5023803710937,293.1499938964844,293.1499938964844,278.1499938964844,33577.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736330270767212,1.0,0.0,0.0,3.723687648773194,3.7237119674682617,9.252088375433232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.5244140625,0.0,1598.21533203125,1895.4371337890625,0.0,3156.88720703125,0.9198675155639648,1.0,0.0,3.0,1.0,0.0
17767980,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7182581424713135,0.3400482535362243,0.3132103979587555,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8488985896110535,0.5773076415061951,0.5525431632995605,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.869726300239563,0.6236205101013184,0.4393386542797088,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7877432107925415,0.4561417698860168,0.4388516843318939,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.626108705997467,0.2236398756504058,1.0437486171722412,284.906982421875,284.95001220703125,302.1683959960937,295.94158935546875,298.9022521972656,297.2447509765625,284.9080505371094,1.0,0.6874872446060181,0.4437383413314819,0.4437383413314819,1.0,1.0,-3.3476457595825195,1.1232563257217407,2.2243893146514893,0.3680914640426636,0.8667011260986328,0.8667011260986328,0.0,304.3019714355469,296.0,71565.203125,0.0,3790.16259765625,1.0,278.1572570800781,282.8956298828125,298.9569091796875,303.6309509277344,293.1499938964844,293.1499938964844,278.45001220703125,38483.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800237774848938,1.0,0.0,0.0,3.6092045307159424,3.609228610992432,8.691931725479662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.7958984375,0.0,1506.6259765625,1895.4371337890625,0.0,3216.80322265625,0.8984075784683228,1.0,0.0,3.0,1.0,0.0
17768040,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7182581424713135,0.3400482535362243,0.3132103979587555,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8488985896110535,0.5773076415061951,0.5525431632995605,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.869726300239563,0.6236205101013184,0.4393386542797088,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7877432107925415,0.4561417698860168,0.4388516843318939,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.626108705997467,0.2236398756504058,1.0437486171722412,284.906982421875,284.95001220703125,302.1683959960937,295.94158935546875,298.9022521972656,297.2447509765625,284.9080505371094,1.0,0.6874872446060181,0.4437383413314819,0.4437383413314819,1.0,1.0,-3.3476457595825195,1.1232563257217407,2.2243893146514893,0.3680914640426636,0.8667011260986328,0.8667011260986328,0.0,304.3019714355469,296.0,71565.203125,0.0,3790.16259765625,1.0,278.1572570800781,282.8956298828125,298.9569091796875,303.6309509277344,293.1499938964844,293.1499938964844,278.45001220703125,38483.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800237774848938,1.0,0.0,0.0,3.6092045307159424,3.609228610992432,8.691931725479662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.7958984375,0.0,1506.6259765625,1895.4371337890625,0.0,3216.80322265625,0.8984075784683228,1.0,0.0,3.0,1.0,0.0
17768100,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7186902165412903,0.3399981260299682,0.3129086494445801,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8494727611541748,0.5771741271018982,0.5521290302276611,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8713841438293457,0.6257805824279785,0.4405770599842071,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7883764505386353,0.456164002418518,0.4386283159255981,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6265724301338196,0.2236853688955307,1.0432381629943848,285.0172424316406,284.95001220703125,302.1736145019531,295.9364929199219,298.90338134765625,297.2477722167969,285.0181579589844,1.0,0.6865859031677246,0.4430365562438965,0.4430365562438965,1.0,1.0,-3.347388982772827,1.1213663816452026,2.226022481918335,0.3663486540317535,0.9445232152938844,0.9445232152938844,0.0,303.0654602050781,296.0,70771.15625,0.0,3782.4921875,1.0,278.4012145996094,283.02056884765625,298.9097595214844,303.4128723144531,293.1499938964844,293.1499938964844,278.45001220703125,34113.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750015497207642,1.0,0.0,0.0,3.658137083053589,3.65816068649292,8.929213777264522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.1875,0.0,1528.09521484375,1895.4371337890625,0.0,3169.721435546875,0.907409131526947,1.0,0.0,3.0,1.0,0.0
17768160,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.720255434513092,0.34005007147789,0.3128426074981689,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8513501882553101,0.5771677494049072,0.5519984364509583,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8744598031044006,0.6280338168144226,0.4420619606971741,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7902951240539551,0.4563063979148865,0.4386295974254608,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6279541254043579,0.2238254845142364,1.0431925058364868,284.9971618652344,284.95001220703125,302.17840576171875,295.9315185546875,298.9053039550781,297.251953125,284.9956359863281,1.0,0.685198962688446,0.442356526851654,0.442356526851654,1.0,1.0,-3.3488831520080566,1.120215892791748,2.2286672592163086,0.364461749792099,0.950644552707672,0.950644552707672,0.0,300.0841064453125,284.0,70921.3359375,0.0,3769.07177734375,1.0,278.4427795410156,283.002685546875,298.9164733886719,303.4725952148437,293.1499938964844,293.1499938964844,278.1499938964844,33620.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739059567451477,1.0,0.0,0.0,3.718918561935425,3.718942880630493,9.228405133399064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.09765625,0.0,1593.0626220703125,1895.4371337890625,0.0,3159.447265625,0.9188796281814576,1.0,0.0,3.0,1.0,0.0
17768220,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7236860394477844,0.3392489552497864,0.3120342791080475,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8557420372962952,0.576081395149231,0.5509345531463623,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8812588453292847,0.6313140392303467,0.4442985653877258,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7947444319725037,0.4557491838932037,0.4380089342594147,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6311641335487366,0.2236815094947815,1.0416598320007324,284.90576171875,284.95001220703125,302.1865234375,295.9217529296875,298.9012451171875,297.2494812011719,284.90673828125,1.0,0.6809940338134766,0.4409964084625244,0.4409964084625244,1.0,1.0,-3.3467376232147217,1.1160422563552856,2.2306952476501465,0.3592402935028076,0.8634709119796753,0.8634709119796753,0.0,292.50177001953125,272.0,71338.4296875,0.0,3720.600830078125,1.0,278.1573181152344,282.8940124511719,298.9360046386719,303.5962829589844,293.1499938964844,293.1499938964844,278.45001220703125,38602.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800926804542542,1.0,0.0,0.0,3.599061727523804,3.599085807800293,8.643146998110751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.97265625,0.0,1496.4332275390625,1895.4371337890625,0.0,3217.44921875,0.8962456583976746,1.0,0.0,3.0,1.0,0.0
17768280,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7236860394477844,0.3392489552497864,0.3120342791080475,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8557420372962952,0.576081395149231,0.5509345531463623,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8812588453292847,0.6313140392303467,0.4442985653877258,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7947444319725037,0.4557491838932037,0.4380089342594147,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6311641335487366,0.2236815094947815,1.0416598320007324,284.90576171875,284.95001220703125,302.1865234375,295.9217529296875,298.9012451171875,297.2494812011719,284.90673828125,1.0,0.6809940338134766,0.4409964084625244,0.4409964084625244,1.0,1.0,-3.3467376232147217,1.1160422563552856,2.2306952476501465,0.3592402935028076,0.8634709119796753,0.8634709119796753,0.0,292.50177001953125,272.0,71338.4296875,0.0,3720.600830078125,1.0,278.1573181152344,282.8940124511719,298.9360046386719,303.5962829589844,293.1499938964844,293.1499938964844,278.45001220703125,38602.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800926804542542,1.0,0.0,0.0,3.599061727523804,3.599085807800293,8.643146998110751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.97265625,0.0,1496.4332275390625,1895.4371337890625,0.0,3217.44921875,0.8962456583976746,1.0,0.0,3.0,1.0,0.0
17768340,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7289695739746094,0.3393751382827759,0.3115622401237488,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8624278903007507,0.5759642720222473,0.5501824617385864,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8906347155570984,0.6358407735824585,0.4469305872917175,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8013641834259033,0.455995112657547,0.4376335144042969,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6359280347824097,0.2239801883697509,1.040498971939087,284.9949645996094,284.95001220703125,302.1923522949219,295.91229248046875,298.90338134765625,297.2572326660156,284.99346923828125,1.0,0.6758130788803101,0.4396362900733948,0.4396362900733948,1.0,1.0,-3.346572160720825,1.1125999689102173,2.233972311019897,0.3542326092720032,0.9456566572189332,0.9456566572189332,0.0,282.4136962890625,260.0,70670.4453125,0.0,3662.610107421875,1.0,278.4427795410156,283.0009460449219,298.8962097167969,303.4361877441406,293.1499938964844,293.1499938964844,278.1499938964844,33700.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737220764160156,1.0,0.0,0.0,3.707029342651367,3.707053661346436,9.1694937509601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.7373046875,0.0,1580.0697021484375,1895.4371337890625,0.0,3157.72265625,0.9161843657493592,1.0,0.0,3.0,1.0,0.0
17768400,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7289695739746094,0.3393751382827759,0.3115622401237488,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8624278903007507,0.5759642720222473,0.5501824617385864,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8906347155570984,0.6358407735824585,0.4469305872917175,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8013641834259033,0.455995112657547,0.4376335144042969,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6359280347824097,0.2239801883697509,1.040498971939087,284.9949645996094,284.95001220703125,302.1923522949219,295.91229248046875,298.90338134765625,297.2572326660156,284.99346923828125,1.0,0.6758130788803101,0.4396362900733948,0.4396362900733948,1.0,1.0,-3.346572160720825,1.1125999689102173,2.233972311019897,0.3542326092720032,0.9456566572189332,0.9456566572189332,0.0,282.4136962890625,260.0,70670.4453125,0.0,3662.610107421875,1.0,278.4427795410156,283.0009460449219,298.8962097167969,303.4361877441406,293.1499938964844,293.1499938964844,278.1499938964844,33700.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737220764160156,1.0,0.0,0.0,3.707029342651367,3.707053661346436,9.1694937509601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.7373046875,0.0,1580.0697021484375,1895.4371337890625,0.0,3157.72265625,0.9161843657493592,1.0,0.0,3.0,1.0,0.0
17768460,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.734611451625824,0.3386965990066528,0.310746431350708,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8697975873947144,0.5749133229255676,0.5490249991416931,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9006577730178833,0.6392285823822021,0.449149489402771,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8085132241249084,0.4555254876613617,0.4369708001613617,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6412386894226074,0.2239560335874557,1.0389224290847778,284.9067687988281,284.95001220703125,302.19561767578125,295.90313720703125,298.89801025390625,297.2550354003906,284.9076538085937,1.0,0.6700549125671387,0.4383645057678222,0.4383645057678222,1.0,1.0,-3.344182014465332,1.108432412147522,2.2357497215271,0.3504658639431,0.8605079650878906,0.8605079650878906,0.0,271.8432922363281,248.0,71067.4296875,0.0,3596.604248046875,1.0,278.1574401855469,282.8956298828125,298.9167175292969,303.5588684082031,293.1499938964844,293.1499938964844,278.45001220703125,38620.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797730803489685,1.0,0.0,0.0,3.58434796333313,3.58437180519104,8.572621368330147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.412109375,0.0,1480.60205078125,1895.4371337890625,0.0,3214.453857421875,0.8930098414421082,1.0,0.0,3.0,1.0,0.0
17768520,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.734611451625824,0.3386965990066528,0.310746431350708,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8697975873947144,0.5749133229255676,0.5490249991416931,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9006577730178833,0.6392285823822021,0.449149489402771,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8085132241249084,0.4555254876613617,0.4369708001613617,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6412386894226074,0.2239560335874557,1.0389224290847778,284.9067687988281,284.95001220703125,302.19561767578125,295.90313720703125,298.89801025390625,297.2550354003906,284.9076538085937,1.0,0.6700549125671387,0.4383645057678222,0.4383645057678222,1.0,1.0,-3.344182014465332,1.108432412147522,2.2357497215271,0.3504658639431,0.8605079650878906,0.8605079650878906,0.0,271.8432922363281,248.0,71067.4296875,0.0,3596.604248046875,1.0,278.1574401855469,282.8956298828125,298.9167175292969,303.5588684082031,293.1499938964844,293.1499938964844,278.45001220703125,38620.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797730803489685,1.0,0.0,0.0,3.58434796333313,3.58437180519104,8.572621368330147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.412109375,0.0,1480.60205078125,1895.4371337890625,0.0,3214.453857421875,0.8930098414421082,1.0,0.0,3.0,1.0,0.0
17768580,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7418180704116821,0.3389063477516174,0.3103012442588806,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8790672421455383,0.5747997760772705,0.5482249855995178,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9132677316665648,0.6438354253768921,0.4517995715141296,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8169262409210205,0.4558279812335968,0.4365956485271454,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6479173302650452,0.2243502587080001,1.0379185676574707,284.9949035644531,284.95001220703125,302.1959228515625,295.8942565917969,298.89825439453125,297.2626342773437,284.9939270019531,1.0,0.6640458106994629,0.4370927214622497,0.4370927214622497,1.0,1.0,-3.3442070484161377,1.1050869226455688,2.2391202449798584,0.3480183482170105,0.9418101906776428,0.9418101906776428,0.0,260.1956787109375,236.0,70405.390625,0.0,3530.20361328125,1.0,278.44189453125,283.0022888183594,298.8783569335937,303.4005126953125,293.1499938964844,293.1499938964844,278.1499938964844,33764.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733789324760437,1.0,0.0,0.0,3.690930843353272,3.6909546852111816,9.090024946090124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.654296875,0.0,1562.2725830078125,1895.4371337890625,0.0,3154.504150390625,0.9128786325454712,1.0,0.0,3.0,1.0,0.0
17768640,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7418180704116821,0.3389063477516174,0.3103012442588806,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8790672421455383,0.5747997760772705,0.5482249855995178,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9132677316665648,0.6438354253768921,0.4517995715141296,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8169262409210205,0.4558279812335968,0.4365956485271454,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6479173302650452,0.2243502587080001,1.0379185676574707,284.9949035644531,284.95001220703125,302.1959228515625,295.8942565917969,298.89825439453125,297.2626342773437,284.9939270019531,1.0,0.6640458106994629,0.4370927214622497,0.4370927214622497,1.0,1.0,-3.3442070484161377,1.1050869226455688,2.2391202449798584,0.3480183482170105,0.9418101906776428,0.9418101906776428,0.0,260.1956787109375,236.0,70405.390625,0.0,3530.20361328125,1.0,278.44189453125,283.0022888183594,298.8783569335937,303.4005126953125,293.1499938964844,293.1499938964844,278.1499938964844,33764.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733789324760437,1.0,0.0,0.0,3.690930843353272,3.6909546852111816,9.090024946090124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.654296875,0.0,1562.2725830078125,1895.4371337890625,0.0,3154.504150390625,0.9128786325454712,1.0,0.0,3.0,1.0,0.0
17768700,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7456786036491394,0.3386324942111969,0.3100491762161255,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8840325474739075,0.5743257999420166,0.5478032231330872,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.920316755771637,0.6455804109573364,0.4530637264251709,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8212704062461853,0.4556601047515869,0.4364080131053924,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6515687704086304,0.2244097888469696,1.0375696420669556,284.87109375,284.95001220703125,302.19488525390625,295.88995361328125,298.8948059082031,297.2618103027344,284.8703918457031,1.0,0.6610134243965149,0.4364568293094635,0.4364568293094635,1.0,1.0,-3.3442790508270264,1.1034141778945925,2.240864992141724,0.3470362424850464,0.8534878492355347,0.8534878492355347,0.0,254.3770446777344,236.0,71148.4765625,0.0,3497.160888671875,1.0,278.1968994140625,282.86376953125,298.9172668457031,303.6101989746094,293.1499938964844,293.1499938964844,278.1499938964844,38227.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785241842269897,1.0,0.0,0.0,3.6454286575317374,3.645452976226807,8.867281167113106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.302734375,0.0,1544.737060546875,1895.4371337890625,0.0,3202.748291015625,0.9036172032356262,1.0,0.0,3.0,1.0,0.0
17768760,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7492491006851196,0.3383019864559173,0.3095146417617798,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8886803388595581,0.5737488865852356,0.5470257997512817,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9270967841148376,0.6472861766815186,0.4540316462516784,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8252884745597839,0.4554028213024139,0.4359364807605743,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6550160646438599,0.2243997305631637,1.036516547203064,284.9076843261719,284.95001220703125,302.19293212890625,295.8856811523437,298.8905639648437,297.2601318359375,284.9085388183594,1.0,0.65782630443573,0.4358527064323425,0.4358527064323425,1.0,1.0,-3.342034339904785,1.100964069366455,2.24107027053833,0.3457080721855163,0.8577696084976196,0.8577696084976196,0.0,248.8290252685547,224.0,70802.609375,0.0,3460.298583984375,1.0,278.1577453613281,282.8975830078125,298.89910888671875,303.5238647460937,293.1499938964844,293.1499938964844,278.45001220703125,38611.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793634176254272,1.0,0.0,0.0,3.569838523864746,3.569862365722656,8.503357662448252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.6201171875,0.0,1464.9112548828125,1895.4371337890625,0.0,3210.61474609375,0.8897619247436523,1.0,0.0,3.0,1.0,0.0
17768820,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7584481835365295,0.3385502994060516,0.3090973198413849,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9002051949501038,0.5736070871353149,0.5461912751197815,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.943308651447296,0.6519321203231812,0.4567019641399383,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8351547122001648,0.4557216465473175,0.435568243265152,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.663634181022644,0.2248410135507583,1.0356782674789429,284.99432373046875,284.95001220703125,302.1863098144531,295.8773803710937,298.888427734375,297.2671813964844,284.9933776855469,1.0,0.6515452861785889,0.4346444010734558,0.4346444010734558,1.0,1.0,-3.342282772064209,1.097866177558899,2.2444167137146,0.3431819081306457,0.9380959868431092,0.9380959868431092,0.0,236.7764587402344,212.0,70159.6640625,0.0,3392.1416015625,1.0,278.4418029785156,283.0029602050781,298.8614196777344,303.3671875,293.1499938964844,293.1499938964844,278.1499938964844,33753.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729649186134338,1.0,0.0,0.0,3.6773557662963854,3.677379608154297,9.023283382703084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.216796875,0.0,1546.884765625,1895.4371337890625,0.0,3150.621337890625,0.9098167419433594,1.0,0.0,3.0,1.0,0.0
17768880,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7584481835365295,0.3385502994060516,0.3090973198413849,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9002051949501038,0.5736070871353149,0.5461912751197815,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.943308651447296,0.6519321203231812,0.4567019641399383,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8351547122001648,0.4557216465473175,0.435568243265152,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.663634181022644,0.2248410135507583,1.0356782674789429,284.99432373046875,284.95001220703125,302.1863098144531,295.8773803710937,298.888427734375,297.2671813964844,284.9933776855469,1.0,0.6515452861785889,0.4346444010734558,0.4346444010734558,1.0,1.0,-3.342282772064209,1.097866177558899,2.2444167137146,0.3431819081306457,0.9380959868431092,0.9380959868431092,0.0,236.7764587402344,212.0,70159.6640625,0.0,3392.1416015625,1.0,278.4418029785156,283.0029602050781,298.8614196777344,303.3671875,293.1499938964844,293.1499938964844,278.1499938964844,33753.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729649186134338,1.0,0.0,0.0,3.6773557662963854,3.677379608154297,9.023283382703084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.216796875,0.0,1546.884765625,1895.4371337890625,0.0,3150.621337890625,0.9098167419433594,1.0,0.0,3.0,1.0,0.0
17768940,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7679654359817505,0.3379831910133362,0.3083371222019195,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9124652147293092,0.5725337266921997,0.5449618101119995,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9589714407920836,0.6554099321365356,0.4589476287364959,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8453798890113831,0.4553112089633941,0.4349158406257629,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6727083921432495,0.2249277979135513,1.0344228744506836,284.9088134765625,284.95001220703125,302.1756591796875,295.86932373046875,298.87823486328125,297.26434326171875,284.9095153808594,1.0,0.6451478600502014,0.4334361255168915,0.4334361255168915,1.0,1.0,-3.340303421020508,1.0939868688583374,2.24631667137146,0.3396458923816681,0.8554646968841553,0.8554646968841553,0.0,225.2066192626953,200.0,70558.8984375,0.0,3321.6484375,1.0,278.1576538085937,282.8999328613281,298.8827819824219,303.4908752441406,293.1499938964844,293.1499938964844,278.45001220703125,38572.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789750933647156,1.0,0.0,0.0,3.555895566940308,3.55591893196106,8.437062319899269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.701171875,0.0,1449.7244873046875,1895.4371337890625,0.0,3206.974853515625,0.8866773843765259,1.0,0.0,3.0,1.0,0.0
17769000,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7679654359817505,0.3379831910133362,0.3083371222019195,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9124652147293092,0.5725337266921997,0.5449618101119995,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9589714407920836,0.6554099321365356,0.4589476287364959,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8453798890113831,0.4553112089633941,0.4349158406257629,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6727083921432495,0.2249277979135513,1.0344228744506836,284.9088134765625,284.95001220703125,302.1756591796875,295.86932373046875,298.87823486328125,297.26434326171875,284.9095153808594,1.0,0.6451478600502014,0.4334361255168915,0.4334361255168915,1.0,1.0,-3.340303421020508,1.0939868688583374,2.24631667137146,0.3396458923816681,0.8554646968841553,0.8554646968841553,0.0,225.2066192626953,200.0,70558.8984375,0.0,3321.6484375,1.0,278.1576538085937,282.8999328613281,298.8827819824219,303.4908752441406,293.1499938964844,293.1499938964844,278.45001220703125,38572.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789750933647156,1.0,0.0,0.0,3.555895566940308,3.55591893196106,8.437062319899269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.701171875,0.0,1449.7244873046875,1895.4371337890625,0.0,3206.974853515625,0.8866773843765259,1.0,0.0,3.0,1.0,0.0
17769060,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7797114849090576,0.3382544219493866,0.3079441487789154,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9282875657081604,0.5723602175712585,0.5441010594367981,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9756390452384948,0.6600807309150696,0.4616370797157287,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.857866108417511,0.4556353390216827,0.4345555305480957,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6836463212966919,0.2253982871770858,1.0337218046188354,284.9937438964844,284.95001220703125,302.16064453125,295.86151123046875,298.87359619140625,297.2711181640625,284.9928283691406,1.0,0.638738214969635,0.4322860538959503,0.4322860538959503,1.0,1.0,-3.3407444953918457,1.091195583343506,2.24954891204834,0.335833728313446,0.9345833659172058,0.9345833659172058,0.0,213.0460968017578,188.0,69930.7421875,0.0,3253.334228515625,1.0,278.4416809082031,283.004150390625,298.8455505371094,303.3360290527344,293.1499938964844,293.1499938964844,278.1499938964844,33742.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725674152374268,1.0,0.0,0.0,3.664281129837036,3.664304733276367,8.959233355199103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.8896484375,0.0,1532.155029296875,1895.4371337890625,0.0,3146.89306640625,0.9068641662597656,1.0,0.0,3.0,1.0,0.0
17769120,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7797114849090576,0.3382544219493866,0.3079441487789154,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9282875657081604,0.5723602175712585,0.5441010594367981,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9756390452384948,0.6600807309150696,0.4616370797157287,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.857866108417511,0.4556353390216827,0.4345555305480957,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6836463212966919,0.2253982871770858,1.0337218046188354,284.9937438964844,284.95001220703125,302.16064453125,295.86151123046875,298.87359619140625,297.2711181640625,284.9928283691406,1.0,0.638738214969635,0.4322860538959503,0.4322860538959503,1.0,1.0,-3.3407444953918457,1.091195583343506,2.24954891204834,0.335833728313446,0.9345833659172058,0.9345833659172058,0.0,213.0460968017578,188.0,69930.7421875,0.0,3253.334228515625,1.0,278.4416809082031,283.004150390625,298.8455505371094,303.3360290527344,293.1499938964844,293.1499938964844,278.1499938964844,33742.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725674152374268,1.0,0.0,0.0,3.664281129837036,3.664304733276367,8.959233355199103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.8896484375,0.0,1532.155029296875,1895.4371337890625,0.0,3146.89306640625,0.9068641662597656,1.0,0.0,3.0,1.0,0.0
17769180,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7920121550559998,0.3377187550067901,0.307207852602005,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9448056817054749,0.5712705850601196,0.5428498983383179,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9906132817268372,0.6635804772377014,0.463895171880722,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.871267557144165,0.4552389681339264,0.4339117705821991,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6951974630355835,0.2255176901817321,1.0325995683670044,284.9096374511719,284.95001220703125,302.14093017578125,295.8539428710937,298.8607788085937,297.26824951171875,284.9102478027344,1.0,0.6322374939918518,0.4311360120773315,0.4311360120773315,1.0,1.0,-3.338951826095581,1.087570309638977,2.2513816356658936,0.3317974209785461,0.8531365990638733,0.8531365990638733,0.0,201.42105102539065,176.0,70330.9375,0.0,3183.0576171875,1.0,278.1577453613281,282.90264892578125,298.86749267578125,303.4603576660156,293.1499938964844,293.1499938964844,278.45001220703125,38548.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786022663116455,1.0,0.0,0.0,3.54256534576416,3.542588710784912,8.373924060833815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.408203125,0.0,1435.4052734375,1895.4371337890625,0.0,3203.480224609375,0.8837088942527771,1.0,0.0,3.0,1.0,0.0
