time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7920121550559998,0.3377187550067901,0.307207852602005,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9448056817054749,0.5712705850601196,0.5428498983383179,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9906132817268372,0.6635804772377014,0.463895171880722,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.871267557144165,0.4552389681339264,0.4339117705821991,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6951974630355835,0.2255176901817321,1.0325995683670044,284.9096374511719,284.95001220703125,302.14093017578125,295.8539428710937,298.8607788085937,297.26824951171875,284.9102478027344,1.0,0.6322374939918518,0.4311360120773315,0.4311360120773315,1.0,1.0,-3.338951826095581,1.087570309638977,2.2513816356658936,0.3317974209785461,0.8531365990638733,0.8531365990638733,0.0,201.42105102539065,176.0,70330.9375,0.0,3183.0576171875,1.0,278.1577453613281,282.90264892578125,298.86749267578125,303.4603576660156,293.1499938964844,293.1499938964844,278.45001220703125,38548.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786022663116455,1.0,0.0,0.0,3.54256534576416,3.542588710784912,8.373924060833815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.408203125,0.0,1435.4052734375,1895.4371337890625,0.0,3203.480224609375,0.8837088942527771,1.0,0.0,3.0,1.0,0.0
17769300,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7989786863327026,0.3378297388553619,0.3068909645080566,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.95373272895813,0.571121335029602,0.5422511696815491,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9979241490364076,0.6658889055252075,0.4651049077510834,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8789159059524536,0.4553574025630951,0.4336055815219879,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7016265392303467,0.2257290184497833,1.0319746732711792,285.0144348144531,284.95001220703125,302.1291809082031,295.8502197265625,298.85675048828125,297.2712097167969,285.0145263671875,1.0,0.6289346814155579,0.4305609762668609,0.4305609762668609,1.0,1.0,-3.3381686210632324,1.0857975482940674,2.252371072769165,0.3297787308692932,0.927444338798523,0.927444338798523,0.0,195.47642517089844,176.0,69584.4296875,0.0,3147.46435546875,1.0,278.39910888671875,283.0223083496094,298.8216247558594,303.2470703125,293.1499938964844,293.1499938964844,278.45001220703125,34027.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873382568359375,1.0,0.0,0.0,3.594411849975586,3.594434976577759,8.620827429695055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.115234375,0.0,1457.6669921875,1895.4371337890625,0.0,3154.53857421875,0.8930116295814514,1.0,0.0,3.0,1.0,0.0
17769360,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8049240112304688,0.3379661738872528,0.3068788647651672,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9609454870224,0.571026086807251,0.5420136451721191,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.6686733961105347,0.459148496389389,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.885439932346344,0.4555286467075348,0.4336078763008117,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7070863246917725,0.2259861230850219,1.0322868824005127,284.9875793457031,284.95001220703125,302.1161499023437,295.8465576171875,298.8532409667969,297.2760925292969,284.9852294921875,1.0,0.6252703666687012,0.4299981892108917,0.4299981892108917,1.0,1.0,-3.331063270568848,1.0816988945007324,2.249364137649536,0.3273641169071197,0.9269992709159852,0.9269992709159852,0.0,190.5902557373047,179.0,69611.734375,0.0,3103.972900390625,1.0,278.4423828125,283.0011291503906,298.8297119140625,303.3040466308594,293.1499938964844,293.1499938964844,278.1499938964844,33762.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872124195098877,1.0,0.0,0.0,3.651719570159912,3.651743173599243,8.897912380234629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.4677734375,0.0,1518.3294677734375,1895.4371337890625,0.0,3142.73583984375,0.903748095035553,1.0,0.0,3.0,1.0,0.0
17769420,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8092882633209229,0.3373591601848602,0.3063701093196869,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9661208391189576,0.5698080062866211,0.5409520268440247,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.6751410961151123,0.4510888755321502,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.890533447265625,0.4550422132015228,0.4331905841827392,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7114866375923157,0.2260915338993072,1.032524824142456,284.90753173828125,284.95001220703125,302.0859680175781,295.8393249511719,298.8455505371094,297.2865600585937,284.9079895019531,1.0,0.6218283772468567,0.4288725852966308,0.4288725852966308,1.0,1.0,-3.319308280944824,1.0744636058807373,2.244844675064087,0.3221822082996368,0.8445010185241699,0.8445010185241699,0.0,186.4489288330078,182.0,69756.234375,0.0,3054.677978515625,1.0,278.1579895019531,282.9086608886719,298.849609375,303.40753173828125,293.1499938964844,293.1499938964844,278.45001220703125,38827.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775357604026794,1.0,0.0,0.0,3.5094025135040283,3.509425640106201,8.217877507377125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.1533203125,0.0,1402.642578125,1895.4371337890625,0.0,3193.482666015625,0.8766235113143921,1.0,0.0,3.0,1.0,0.0
17769480,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8092882633209229,0.3373591601848602,0.3063701093196869,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9661208391189576,0.5698080062866211,0.5409520268440247,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.6751410961151123,0.4510888755321502,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.890533447265625,0.4550422132015228,0.4331905841827392,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7114866375923157,0.2260915338993072,1.032524824142456,284.90753173828125,284.95001220703125,302.0859680175781,295.8393249511719,298.8455505371094,297.2865600585937,284.9079895019531,1.0,0.6218283772468567,0.4288725852966308,0.4288725852966308,1.0,1.0,-3.319308280944824,1.0744636058807373,2.244844675064087,0.3221822082996368,0.8445010185241699,0.8445010185241699,0.0,186.4489288330078,182.0,69756.234375,0.0,3054.677978515625,1.0,278.1579895019531,282.9086608886719,298.849609375,303.40753173828125,293.1499938964844,293.1499938964844,278.45001220703125,38827.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775357604026794,1.0,0.0,0.0,3.5094025135040283,3.509425640106201,8.217877507377125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.1533203125,0.0,1402.642578125,1895.4371337890625,0.0,3193.482666015625,0.8766235113143921,1.0,0.0,3.0,1.0,0.0
17769540,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8104148507118225,0.3374503552913666,0.3062229454517364,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.967364490032196,0.569602906703949,0.5404958128929138,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.679068386554718,0.4489729106426239,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.891872763633728,0.4551294445991516,0.433051198720932,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7126971483230591,0.2263211011886596,1.0329008102416992,285.01123046875,284.95001220703125,302.0679931640625,295.8356018066406,298.8439636230469,297.2963562011719,285.0104064941406,1.0,0.6209226846694946,0.4282872974872589,0.4282872974872589,1.0,1.0,-3.3163156509399414,1.0718367099761963,2.244478702545166,0.3200507760047912,0.9179970026016236,0.9179970026016236,0.0,185.3751983642578,182.0,69012.3125,0.0,3042.092041015625,1.0,278.4018249511719,283.0271301269531,298.8034973144531,303.1941223144531,293.1499938964844,293.1499938964844,278.45001220703125,33994.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718291521072388,1.0,0.0,0.0,3.564449548721313,3.5644724369049072,8.477704227516369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.3203125,0.0,1425.4053955078125,1895.4371337890625,0.0,3139.96826171875,0.8861725926399231,1.0,0.0,3.0,1.0,0.0
17769600,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8113839626312256,0.3375611305236816,0.3063337802886963,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.968347668647766,0.5694730281829834,0.5403770804405212,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.6826560497283936,0.4474973380565643,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8929679989814758,0.4552678167819977,0.4331738352775574,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7137203216552734,0.2265897989273071,1.0339670181274414,284.989013671875,284.95001220703125,302.04998779296875,295.83221435546875,298.842041015625,297.3052062988281,284.98828125,1.0,0.6205648183822632,0.4277470111846924,0.4277470111846924,1.0,1.0,-3.31595778465271,1.070285677909851,2.2456719875335693,0.3184989690780639,0.9189171195030212,0.9189171195030212,0.0,184.7063140869141,185.0,69097.859375,0.0,3037.540283203125,1.0,278.4413146972656,283.0111083984375,298.8136291503906,303.2503967285156,293.1499938964844,293.1499938964844,278.1499938964844,33900.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705672025680542,1.0,0.0,0.0,3.614443302154541,3.614466667175293,8.717182140571822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.5576171875,0.0,1478.4110107421875,1895.4371337890625,0.0,3128.13134765625,0.8957772850990295,1.0,0.0,3.0,1.0,0.0
17769660,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.810836136341095,0.3369645178318023,0.3059647977352142,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9675176739692688,0.5682532787322998,0.5394418835639954,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.6885111331939697,0.4478835761547088,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8925038576126099,0.4547819197177887,0.4328916668891907,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7137737274169922,0.226727157831192,1.035093903541565,284.9139099121094,284.95001220703125,302.0102844238281,295.82586669921875,298.8292541503906,297.310302734375,284.91375732421875,1.0,0.6207072734832764,0.4268636107444763,0.4268636107444763,1.0,1.0,-3.315869092941284,1.0679000616073608,2.247969150543213,0.3160992860794067,0.8443568348884583,0.8443568348884583,0.0,184.86965942382807,188.0,69533.546875,0.0,3038.2890625,1.0,278.1586608886719,282.9172668457031,298.83770751953125,303.37579345703125,293.1499938964844,293.1499938964844,278.45001220703125,38323.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762896060943604,1.0,0.0,0.0,3.493072748184204,3.493095636367798,8.14157772310864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.142578125,0.0,1382.1259765625,1895.4371337890625,0.0,3181.79931640625,0.8725177049636841,1.0,0.0,3.0,1.0,0.0
17769720,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.810836136341095,0.3369645178318023,0.3059647977352142,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9675176739692688,0.5682532787322998,0.5394418835639954,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.6885111331939697,0.4478835761547088,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8925038576126099,0.4547819197177887,0.4328916668891907,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7137737274169922,0.226727157831192,1.035093903541565,284.9139099121094,284.95001220703125,302.0102844238281,295.82586669921875,298.8292541503906,297.310302734375,284.91375732421875,1.0,0.6207072734832764,0.4268636107444763,0.4268636107444763,1.0,1.0,-3.315869092941284,1.0679000616073608,2.247969150543213,0.3160992860794067,0.8443568348884583,0.8443568348884583,0.0,184.86965942382807,188.0,69533.546875,0.0,3038.2890625,1.0,278.1586608886719,282.9172668457031,298.83770751953125,303.37579345703125,293.1499938964844,293.1499938964844,278.45001220703125,38323.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762896060943604,1.0,0.0,0.0,3.493072748184204,3.493095636367798,8.14157772310864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.142578125,0.0,1382.1259765625,1895.4371337890625,0.0,3181.79931640625,0.8725177049636841,1.0,0.0,3.0,1.0,0.0
17769780,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.809761106967926,0.3370954096317291,0.3059723675251007,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9658926725387572,0.5678539276123047,0.5389155149459839,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.6946436762809753,0.4497073590755462,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8912885785102844,0.4549551606178283,0.4329321980476379,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7132126688957214,0.2271751314401626,1.0368419885635376,284.9935607910156,284.95001220703125,301.9691162109375,295.82086181640625,298.81903076171875,297.3193359375,284.9927673339844,1.0,0.6217782497406006,0.4259802103042602,0.4259802103042602,1.0,1.0,-3.3195831775665283,1.066920280456543,2.2526628971099854,0.3141882717609405,0.9211030006408693,0.9211030006408693,0.0,185.82736206054688,191.0,69028.9453125,0.0,3051.82470703125,1.0,278.44122314453125,283.0167541503906,298.8051147460937,303.2342529296875,293.1499938964844,293.1499938964844,278.1499938964844,33609.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699674606323242,1.0,0.0,0.0,3.606533288955689,3.606556415557861,8.679069765094027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.76171875,0.0,1467.67236328125,1895.4371337890625,0.0,3122.505126953125,0.8937863707542419,1.0,0.0,3.0,1.0,0.0
17769840,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.809761106967926,0.3370954096317291,0.3059723675251007,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9658926725387572,0.5678539276123047,0.5389155149459839,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.6946436762809753,0.4497073590755462,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8912885785102844,0.4549551606178283,0.4329321980476379,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7132126688957214,0.2271751314401626,1.0368419885635376,284.9935607910156,284.95001220703125,301.9691162109375,295.82086181640625,298.81903076171875,297.3193359375,284.9927673339844,1.0,0.6217782497406006,0.4259802103042602,0.4259802103042602,1.0,1.0,-3.3195831775665283,1.066920280456543,2.2526628971099854,0.3141882717609405,0.9211030006408693,0.9211030006408693,0.0,185.82736206054688,191.0,69028.9453125,0.0,3051.82470703125,1.0,278.44122314453125,283.0167541503906,298.8051147460937,303.2342529296875,293.1499938964844,293.1499938964844,278.1499938964844,33609.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699674606323242,1.0,0.0,0.0,3.606533288955689,3.606556415557861,8.679069765094027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.76171875,0.0,1467.67236328125,1895.4371337890625,0.0,3122.505126953125,0.8937863707542419,1.0,0.0,3.0,1.0,0.0
17769900,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8087584972381592,0.3367653787136078,0.305910050868988,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9645541310310364,0.5672352313995361,0.5386061668395996,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.6970346570014954,0.4513018429279327,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8902022838592529,0.4547087550163269,0.4329254329204559,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7125765085220337,0.2272319495677948,1.0377322435379028,284.8762512207031,284.95001220703125,301.947998046875,295.8187866210937,298.8099975585937,297.3182983398437,284.876708984375,1.0,0.6225671172142029,0.4255385100841522,0.4255385100841522,1.0,1.0,-3.3221185207366943,1.0666693449020386,2.2554492950439453,0.3133871555328369,0.8374168872833252,0.8374168872833252,0.0,186.64259338378903,191.0,69750.890625,0.0,3061.987548828125,1.0,278.19940185546875,282.8862609863281,298.8471069335937,303.4454345703125,293.1499938964844,293.1499938964844,278.1499938964844,38380.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752670884132385,1.0,0.0,0.0,3.557168960571289,3.557192325592041,8.443106480626739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.69921875,0.0,1449.6767578125,1895.4371337890625,0.0,3172.21142578125,0.8839697241783142,1.0,0.0,3.0,1.0,0.0
17769960,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8070420622825623,0.3364028036594391,0.3055857121944427,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9624281525611876,0.5665473937988281,0.5379714965820312,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.6992077231407166,0.4536944627761841,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.888397753238678,0.4543952643871307,0.432651937007904,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7113503813743591,0.2272198647260666,1.0379005670547483,284.91534423828125,284.95001220703125,301.926513671875,295.8170166015625,298.7994689941406,297.3157653808594,284.9159240722656,1.0,0.6234015822410583,0.4249871373176574,0.4249871373176574,1.0,1.0,-3.323716163635254,1.0658025741577148,2.257913589477539,0.3121562600135803,0.8461689949035645,0.8461689949035645,0.0,187.77301025390625,194.0,69540.5,0.0,3071.904052734375,1.0,278.1584167480469,282.9198913574219,298.831787109375,303.3695678710937,293.1499938964844,293.1499938964844,278.45001220703125,38289.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762436509132385,1.0,0.0,0.0,3.490841627120972,3.490864515304565,8.131180493364809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.232421875,0.0,1379.58740234375,1895.4371337890625,0.0,3181.36865234375,0.8720848560333252,1.0,0.0,3.0,1.0,0.0
17770020,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8044899702072144,0.336445152759552,0.3055456578731537,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9590120315551758,0.5660667419433594,0.5374017953872681,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.7043153643608093,0.4578752219676971,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8856191039085388,0.4544987082481384,0.4326613843441009,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7094727158546448,0.2275706678628921,1.0393962860107422,284.9939880371094,284.95001220703125,301.8824768066406,295.8141784667969,298.7834777832031,297.3184509277344,284.9931640625,1.0,0.6253905892372131,0.4238843619823456,0.4238843619823456,1.0,1.0,-3.3298158645629883,1.065080165863037,2.264735460281372,0.3099949955940246,0.922785460948944,0.922785460948944,0.0,189.9022216796875,197.0,69090.375,0.0,3097.40673828125,1.0,278.44122314453125,283.0173034667969,298.7998046875,303.2320556640625,293.1499938964844,293.1499938964844,278.1499938964844,33537.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701622486114502,1.0,0.0,0.0,3.60931921005249,3.609342575073242,8.69248424351099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.068359375,0.0,1470.158203125,1895.4371337890625,0.0,3124.33251953125,0.894364058971405,1.0,0.0,3.0,1.0,0.0
17770080,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8044899702072144,0.336445152759552,0.3055456578731537,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9590120315551758,0.5660667419433594,0.5374017953872681,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.7043153643608093,0.4578752219676971,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8856191039085388,0.4544987082481384,0.4326613843441009,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7094727158546448,0.2275706678628921,1.0393962860107422,284.9939880371094,284.95001220703125,301.8824768066406,295.8141784667969,298.7834777832031,297.3184509277344,284.9931640625,1.0,0.6253905892372131,0.4238843619823456,0.4238843619823456,1.0,1.0,-3.3298158645629883,1.065080165863037,2.264735460281372,0.3099949955940246,0.922785460948944,0.922785460948944,0.0,189.9022216796875,197.0,69090.375,0.0,3097.40673828125,1.0,278.44122314453125,283.0173034667969,298.7998046875,303.2320556640625,293.1499938964844,293.1499938964844,278.1499938964844,33537.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701622486114502,1.0,0.0,0.0,3.60931921005249,3.609342575073242,8.69248424351099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.068359375,0.0,1470.158203125,1895.4371337890625,0.0,3124.33251953125,0.894364058971405,1.0,0.0,3.0,1.0,0.0
17770140,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8008383512496948,0.3356761634349823,0.3051106631755829,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.954348623752594,0.564706027507782,0.5364200472831726,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.708057701587677,0.4633389115333557,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8818194270133972,0.4538773894309997,0.4323457777500152,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7067194581031799,0.2275270223617553,1.040170669555664,284.91424560546875,284.95001220703125,301.83709716796875,295.812255859375,298.759033203125,297.3093566894531,284.9142150878906,1.0,0.6275689601898193,0.4227816164493561,0.4227816164493561,1.0,1.0,-3.335237979888916,1.0640883445739746,2.2711496353149414,0.3078184127807617,0.8467437624931335,0.8467437624931335,0.0,192.6073608398437,200.0,69635.3046875,0.0,3124.771240234375,1.0,278.1586303710937,282.91827392578125,298.82720947265625,303.3699951171875,293.1499938964844,293.1499938964844,278.45001220703125,38145.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765225410461426,1.0,0.0,0.0,3.497397184371948,3.497420072555542,8.161748610291397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.1025390625,0.0,1385.3055419921875,1895.4371337890625,0.0,3183.9833984375,0.8733081817626953,1.0,0.0,3.0,1.0,0.0
17770200,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8008383512496948,0.3356761634349823,0.3051106631755829,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.954348623752594,0.564706027507782,0.5364200472831726,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.708057701587677,0.4633389115333557,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8818194270133972,0.4538773894309997,0.4323457777500152,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7067194581031799,0.2275270223617553,1.040170669555664,284.91424560546875,284.95001220703125,301.83709716796875,295.812255859375,298.759033203125,297.3093566894531,284.9142150878906,1.0,0.6275689601898193,0.4227816164493561,0.4227816164493561,1.0,1.0,-3.335237979888916,1.0640883445739746,2.2711496353149414,0.3078184127807617,0.8467437624931335,0.8467437624931335,0.0,192.6073608398437,200.0,69635.3046875,0.0,3124.771240234375,1.0,278.1586303710937,282.91827392578125,298.82720947265625,303.3699951171875,293.1499938964844,293.1499938964844,278.45001220703125,38145.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765225410461426,1.0,0.0,0.0,3.497397184371948,3.497420072555542,8.161748610291397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.1025390625,0.0,1385.3055419921875,1895.4371337890625,0.0,3183.9833984375,0.8733081817626953,1.0,0.0,3.0,1.0,0.0
17770260,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7977815270423889,0.3356560170650482,0.3050310015678406,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9501882195472716,0.5641798973083496,0.5358335971832275,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.7125364542007446,0.4684123694896698,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8785427212715149,0.4539293944835663,0.4323247969150543,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7043120265007019,0.2278064489364624,1.0414162874221802,284.9940795898437,284.95001220703125,301.7903747558594,295.81103515625,298.74078369140625,297.309814453125,284.9932556152344,1.0,0.6298835873603821,0.4216673076152801,0.4216673076152801,1.0,1.0,-3.3420066833496094,1.0635426044464111,2.2784640789031982,0.3056968748569488,0.9238854050636292,0.9238854050636292,0.0,195.2166442871093,203.0,69168.4765625,0.0,3154.67333984375,1.0,278.4412536621094,283.0177307128906,298.7967529296875,303.2335205078125,293.1499938964844,293.1499938964844,278.1499938964844,33533.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870473325252533,1.0,0.0,0.0,3.613140344619751,3.613163709640503,8.710899237485137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.8486328125,0.0,1474.2760009765625,1895.4371337890625,0.0,3127.250732421875,0.8952131271362305,1.0,0.0,3.0,1.0,0.0
17770320,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7977815270423889,0.3356560170650482,0.3050310015678406,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9501882195472716,0.5641798973083496,0.5358335971832275,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.7125364542007446,0.4684123694896698,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8785427212715149,0.4539293944835663,0.4323247969150543,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7043120265007019,0.2278064489364624,1.0414162874221802,284.9940795898437,284.95001220703125,301.7903747558594,295.81103515625,298.74078369140625,297.309814453125,284.9932556152344,1.0,0.6298835873603821,0.4216673076152801,0.4216673076152801,1.0,1.0,-3.3420066833496094,1.0635426044464111,2.2784640789031982,0.3056968748569488,0.9238854050636292,0.9238854050636292,0.0,195.2166442871093,203.0,69168.4765625,0.0,3154.67333984375,1.0,278.4412536621094,283.0177307128906,298.7967529296875,303.2335205078125,293.1499938964844,293.1499938964844,278.1499938964844,33533.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870473325252533,1.0,0.0,0.0,3.613140344619751,3.613163709640503,8.710899237485137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.8486328125,0.0,1474.2760009765625,1895.4371337890625,0.0,3127.250732421875,0.8952131271362305,1.0,0.0,3.0,1.0,0.0
17770380,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7938949465751648,0.3348349332809448,0.3045599460601806,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9450457096099854,0.5627778768539429,0.5348218083381653,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.7157402038574219,0.4743911027908325,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8745375275611877,0.4532636404037475,0.4319787919521332,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7012962102890015,0.2277046144008636,1.0419749021530151,284.9139099121094,284.95001220703125,301.7423095703125,295.8103942871094,298.7140808105469,297.2985534667969,284.9139099121094,1.0,0.6322405934333801,0.4205529689788818,0.4205529689788818,1.0,1.0,-3.347672939300537,1.0625733137130735,2.285099744796753,0.3034982979297638,0.8474248051643372,0.8474248051643372,0.0,198.2298889160156,206.0,69717.53125,0.0,3184.527099609375,1.0,278.1585998535156,282.9183349609375,298.82537841796875,303.3731689453125,293.1499938964844,293.1499938964844,278.45001220703125,38151.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768328428268433,1.0,0.0,0.0,3.501393795013428,3.501416683197021,8.180412578440155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.359375,0.0,1389.4820556640625,1895.4371337890625,0.0,3186.892578125,0.8741949796676636,1.0,0.0,3.0,1.0,0.0
17770440,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7938949465751648,0.3348349332809448,0.3045599460601806,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9450457096099854,0.5627778768539429,0.5348218083381653,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.7157402038574219,0.4743911027908325,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8745375275611877,0.4532636404037475,0.4319787919521332,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7012962102890015,0.2277046144008636,1.0419749021530151,284.9139099121094,284.95001220703125,301.7423095703125,295.8103942871094,298.7140808105469,297.2985534667969,284.9139099121094,1.0,0.6322405934333801,0.4205529689788818,0.4205529689788818,1.0,1.0,-3.347672939300537,1.0625733137130735,2.285099744796753,0.3034982979297638,0.8474248051643372,0.8474248051643372,0.0,198.2298889160156,206.0,69717.53125,0.0,3184.527099609375,1.0,278.1585998535156,282.9183349609375,298.82537841796875,303.3731689453125,293.1499938964844,293.1499938964844,278.45001220703125,38151.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768328428268433,1.0,0.0,0.0,3.501393795013428,3.501416683197021,8.180412578440155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.359375,0.0,1389.4820556640625,1895.4371337890625,0.0,3186.892578125,0.8741949796676636,1.0,0.0,3.0,1.0,0.0
17770500,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7920736074447632,0.334780603647232,0.3043826520442962,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9425643682479858,0.5624608993530273,0.5343688726425171,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.7177245020866394,0.4772979319095611,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8726341724395752,0.4532317221164703,0.4318293631076813,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6998302936553955,0.2277900278568267,1.0421838760375977,285.0169372558594,284.95001220703125,301.7178039550781,295.8102722167969,298.7039489746094,297.2977294921875,285.0168762207031,1.0,0.6334080100059509,0.4199958145618438,0.4199958145618438,1.0,1.0,-3.3504793643951416,1.0620765686035156,2.288402795791626,0.3023336231708526,0.9215506911277772,0.9215506911277772,0.0,199.7066345214844,206.0,69053.0390625,0.0,3199.263671875,1.0,278.398193359375,283.0361328125,298.78326416015625,303.1697692871094,293.1499938964844,293.1499938964844,278.45001220703125,33756.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717944622039795,1.0,0.0,0.0,3.555966377258301,3.5559890270233154,8.437398832938925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.8017578125,0.0,1414.6932373046875,1895.4371337890625,0.0,3139.64306640625,0.8842355012893677,1.0,0.0,3.0,1.0,0.0
17770560,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7907285690307617,0.3347721993923187,0.3044411242008209,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.940606415271759,0.562212347984314,0.5341995358467102,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.7197862267494202,0.4797596931457519,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8711867928504944,0.4532761871814728,0.4319219589233398,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6987544298171997,0.2279377430677414,1.043023943901062,284.99365234375,284.95001220703125,301.6929931640625,295.8102111816406,298.6944274902344,297.2979431152344,284.9922790527344,1.0,0.6346411108970642,0.4194385707378387,0.4194385707378387,1.0,1.0,-3.3544273376464844,1.0619845390319824,2.292443037033081,0.3013422191143036,0.9245043992996216,0.9245043992996216,0.0,201.0337829589844,209.0,69254.703125,0.0,3215.730712890625,1.0,278.4420471191406,283.0174560546875,298.7951965332031,303.2371520996094,293.1499938964844,293.1499938964844,278.1499938964844,33454.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707202076911926,1.0,0.0,0.0,3.6188809871673584,3.6189041137695312,8.738600740798574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.2548828125,0.0,1479.9346923828125,1895.4371337890625,0.0,3129.56640625,0.8962152004241943,1.0,0.0,3.0,1.0,0.0
17770620,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7868749499320984,0.3339084684848785,0.3039463460445404,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9353556632995604,0.5607681274414062,0.5331642627716064,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.7225700616836548,0.4858525097370147,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8672592043876648,0.4525699913501739,0.4315515458583832,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6957277059555054,0.2277956157922744,1.043439507484436,284.9140930175781,284.95001220703125,301.6424255371094,295.810302734375,298.6665954589844,297.2860412597656,284.9145812988281,1.0,0.6370283961296082,0.4183240830898285,0.4183240830898285,1.0,1.0,-3.3599729537963867,1.060936450958252,2.2990365028381348,0.2991012632846832,0.848228394985199,0.848228394985199,0.0,204.1640625,212.0,69778.875,0.0,3246.185302734375,1.0,278.1581115722656,282.9197998046875,298.8255615234375,303.3775329589844,293.1499938964844,293.1499938964844,278.45001220703125,38269.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771335482597351,1.0,0.0,0.0,3.502589225769043,3.5026121139526367,8.185999149645795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.6220703125,0.0,1391.561279296875,1895.4371337890625,0.0,3189.7119140625,0.8746432065963745,1.0,0.0,3.0,1.0,0.0
17770680,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7868749499320984,0.3339084684848785,0.3039463460445404,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9353556632995604,0.5607681274414062,0.5331642627716064,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.7225700616836548,0.4858525097370147,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8672592043876648,0.4525699913501739,0.4315515458583832,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6957277059555054,0.2277956157922744,1.043439507484436,284.9140930175781,284.95001220703125,301.6424255371094,295.810302734375,298.6665954589844,297.2860412597656,284.9145812988281,1.0,0.6370283961296082,0.4183240830898285,0.4183240830898285,1.0,1.0,-3.3599729537963867,1.060936450958252,2.2990365028381348,0.2991012632846832,0.848228394985199,0.848228394985199,0.0,204.1640625,212.0,69778.875,0.0,3246.185302734375,1.0,278.1581115722656,282.9197998046875,298.8255615234375,303.3775329589844,293.1499938964844,293.1499938964844,278.45001220703125,38269.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771335482597351,1.0,0.0,0.0,3.502589225769043,3.5026121139526367,8.185999149645795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.6220703125,0.0,1391.561279296875,1895.4371337890625,0.0,3189.7119140625,0.8746432065963745,1.0,0.0,3.0,1.0,0.0
17770740,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7848047614097595,0.3338514566421509,0.3037549257278442,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9324475526809692,0.5603997707366943,0.5326477885246277,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.7247794270515442,0.4892961382865906,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8651124835014343,0.4525413513183594,0.4313924312591553,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6940433382987976,0.2278970330953598,1.0436996221542358,285.01336669921875,284.95001220703125,301.61151123046875,295.8104553222656,298.6541442871094,297.2852478027344,285.0111694335937,1.0,0.6384376883506775,0.4176553785800934,0.4176553785800934,1.0,1.0,-3.3633809089660645,1.060333490371704,2.3030474185943604,0.2976881265640259,0.9242794513702391,0.9242794513702391,0.0,205.9573669433593,212.0,69190.0625,0.0,3264.205078125,1.0,278.4137268066406,283.0332336425781,298.7831115722656,303.18731689453125,293.1499938964844,293.1499938964844,278.45001220703125,33286.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714855909347534,1.0,0.0,0.0,3.580125093460083,3.5801479816436768,8.552433428121731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.927734375,0.0,1436.8922119140625,1895.4371337890625,0.0,3136.74609375,0.8884115219116211,1.0,0.0,3.0,1.0,0.0
17770800,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7837649583816528,0.3338086307048797,0.3037973642349243,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9308982491493224,0.5601623058319092,0.5325085520744324,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.7262584567070007,0.491264671087265,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8640055060386658,0.4525444805622101,0.431463211774826,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6932055950164795,0.2279951274394989,1.0443495512008667,284.99395751953125,284.95001220703125,301.5906677246094,295.810546875,298.6459350585937,297.2849426269531,284.9931030273437,1.0,0.6394230127334595,0.4172095656394958,0.4172095656394958,1.0,1.0,-3.3664982318878174,1.0602290630340576,2.306269407272339,0.2968831360340118,0.925268828868866,0.925268828868866,0.0,207.04063415527344,215.0,69314.625,0.0,3277.51123046875,1.0,278.4413146972656,283.01934814453125,298.79608154296875,303.241943359375,293.1499938964844,293.1499938964844,278.1499938964844,33553.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710243701934814,1.0,0.0,0.0,3.619498014450073,3.619521379470825,8.741580472815258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.8505859375,0.0,1481.347412109375,1895.4371337890625,0.0,3132.419677734375,0.896666407585144,1.0,0.0,3.0,1.0,0.0
17770860,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7800152897834778,0.3329145610332489,0.3032684624195099,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9257178902626038,0.5586853623390198,0.5314339995384216,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.7286779284477234,0.4973462522029876,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8602255582809448,0.4518042802810669,0.4310545027256012,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6902382969856262,0.2278237044811248,1.0446223020553589,284.913330078125,284.95001220703125,301.5376892089844,295.8108215332031,298.617431640625,297.27294921875,284.9133605957031,1.0,0.6417813897132874,0.4161021411418915,0.4161021411418915,1.0,1.0,-3.3717246055603027,1.0590518712997437,2.312672615051269,0.2945878505706787,0.8482556939125061,0.8482556939125061,0.0,210.22122192382807,218.0,69859.671875,0.0,3307.726318359375,1.0,278.1585693359375,282.91973876953125,298.8256225585937,303.382568359375,293.1499938964844,293.1499938964844,278.45001220703125,38178.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877348780632019,1.0,0.0,0.0,3.50738525390625,3.507408380508423,8.208432404899213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.0869140625,0.0,1395.876220703125,1895.4371337890625,0.0,3191.729736328125,0.8755329251289368,1.0,0.0,3.0,1.0,0.0
17770920,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7800152897834778,0.3329145610332489,0.3032684624195099,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9257178902626038,0.5586853623390198,0.5314339995384216,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.7286779284477234,0.4973462522029876,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8602255582809448,0.4518042802810669,0.4310545027256012,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6902382969856262,0.2278237044811248,1.0446223020553589,284.913330078125,284.95001220703125,301.5376892089844,295.8108215332031,298.617431640625,297.27294921875,284.9133605957031,1.0,0.6417813897132874,0.4161021411418915,0.4161021411418915,1.0,1.0,-3.3717246055603027,1.0590518712997437,2.312672615051269,0.2945878505706787,0.8482556939125061,0.8482556939125061,0.0,210.22122192382807,218.0,69859.671875,0.0,3307.726318359375,1.0,278.1585693359375,282.91973876953125,298.8256225585937,303.382568359375,293.1499938964844,293.1499938964844,278.45001220703125,38178.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877348780632019,1.0,0.0,0.0,3.50738525390625,3.507408380508423,8.208432404899213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.0869140625,0.0,1395.876220703125,1895.4371337890625,0.0,3191.729736328125,0.8755329251289368,1.0,0.0,3.0,1.0,0.0
17770980,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7770237922668457,0.3327818214893341,0.3030942678451538,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9214049577713012,0.5580416321754456,0.5307483077049255,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.7320364713668823,0.502705454826355,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.857124924659729,0.4517419338226318,0.4309364557266235,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6877949237823486,0.227996751666069,1.0454243421554563,284.9938049316406,284.95001220703125,301.48358154296875,295.8109436035156,298.5960388183594,297.27166748046875,284.99298095703125,1.0,0.6441363096237183,0.4149947166442871,0.4149947166442871,1.0,1.0,-3.3779544830322266,1.0582234859466553,2.319730997085572,0.292320191860199,0.9254987835884094,0.9254987835884094,0.0,213.1209716796875,221.0,69369.2578125,0.0,3338.723388671875,1.0,278.4413452148437,283.0207214355469,298.7964172363281,303.2460021972656,293.1499938964844,293.1499938964844,278.1499938964844,33572.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712599277496338,1.0,0.0,0.0,3.621320962905884,3.621344327926636,8.75038836056774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.6513671875,0.0,1483.47705078125,1895.4371337890625,0.0,3134.62939453125,0.8970851898193359,1.0,0.0,3.0,1.0,0.0
17771040,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7770237922668457,0.3327818214893341,0.3030942678451538,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9214049577713012,0.5580416321754456,0.5307483077049255,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.7320364713668823,0.502705454826355,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.857124924659729,0.4517419338226318,0.4309364557266235,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6877949237823486,0.227996751666069,1.0454243421554563,284.9938049316406,284.95001220703125,301.48358154296875,295.8109436035156,298.5960388183594,297.27166748046875,284.99298095703125,1.0,0.6441363096237183,0.4149947166442871,0.4149947166442871,1.0,1.0,-3.3779544830322266,1.0582234859466553,2.319730997085572,0.292320191860199,0.9254987835884094,0.9254987835884094,0.0,213.1209716796875,221.0,69369.2578125,0.0,3338.723388671875,1.0,278.4413452148437,283.0207214355469,298.7964172363281,303.2460021972656,293.1499938964844,293.1499938964844,278.1499938964844,33572.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712599277496338,1.0,0.0,0.0,3.621320962905884,3.621344327926636,8.75038836056774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.6513671875,0.0,1483.47705078125,1895.4371337890625,0.0,3134.62939453125,0.8970851898193359,1.0,0.0,3.0,1.0,0.0
