time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7754548788070679,0.3323370814323425,0.3029510676860809,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9191884994506836,0.5573135018348694,0.5303547978401184,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.733137309551239,0.505469799041748,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8555354475975037,0.4513876438140869,0.4308522343635559,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6865562796592712,0.2279300689697265,1.0458697080612185,284.8756103515625,284.95001220703125,301.45611572265625,295.8109130859375,298.5818176269531,297.26611328125,284.8759765625,1.0,0.6453293561935425,0.4144409894943237,0.4144409894943237,1.0,1.0,-3.3810713291168213,1.0577993392944336,2.323271989822388,0.2912413775920868,0.841100811958313,0.841100811958313,0.0,214.6274261474609,221.0,70114.671875,0.0,3354.588134765625,1.0,278.19903564453125,282.88922119140625,298.83990478515625,303.46026611328125,293.1499938964844,293.1499938964844,278.1499938964844,38303.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765974044799805,1.0,0.0,0.0,3.573441982269287,3.573465585708618,8.520533469891234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.4765625,0.0,1466.5224609375,1895.4371337890625,0.0,3184.68505859375,0.8875561356544495,1.0,0.0,3.0,1.0,0.0
17771160,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7734308242797852,0.3318569958209991,0.3025436103343963,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9164686799049376,0.5565304160118103,0.5296473503112793,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7341035008430481,0.5087009072303772,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8535341620445251,0.4509666860103607,0.4304994642734527,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.684935986995697,0.2278013080358505,1.045601725578308,284.9136047363281,284.95001220703125,301.4283752441406,295.810791015625,298.5670166015625,297.2597045898437,284.91424560546875,1.0,0.6464480757713318,0.4139003753662109,0.4139003753662109,1.0,1.0,-3.3828704357147217,1.0569381713867188,2.325932264328003,0.2899927496910095,0.8486028909683228,0.8486028909683228,0.0,216.3152770996093,224.0,69889.5625,0.0,3368.489501953125,1.0,278.1582946777344,282.9222717285156,298.8259582519531,303.3857421875,293.1499938964844,293.1499938964844,278.45001220703125,38322.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776013851165771,1.0,0.0,0.0,3.506281852722168,3.506304979324341,8.203268748729897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.5068359375,0.0,1395.770263671875,1895.4371337890625,0.0,3194.09765625,0.8754979372024536,1.0,0.0,3.0,1.0,0.0
17771220,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7704911828041077,0.3316932320594787,0.3023411631584167,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9123145341873168,0.5558520555496216,0.5289285778999329,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.7371793389320374,0.5136347413063049,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8505086898803711,0.4508703351020813,0.4303498566150665,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6825148463249207,0.2279513031244278,1.0463111400604248,284.99322509765625,284.95001220703125,301.3720703125,295.8102111816406,298.545166015625,297.2584533691406,284.99237060546875,1.0,0.6487276554107666,0.4128190875053406,0.4128190875053406,1.0,1.0,-3.388363838195801,1.0558871030807495,2.332476854324341,0.2876818180084228,0.925198495388031,0.925198495388031,0.0,219.2813262939453,227.0,69405.765625,0.0,3398.36572265625,1.0,278.4413452148437,283.0220642089844,298.7957458496094,303.2480773925781,293.1499938964844,293.1499938964844,278.1499938964844,33593.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714986443519592,1.0,0.0,0.0,3.622053861618042,3.622077226638794,8.753930842431146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.7880859375,0.0,1484.434326171875,1895.4371337890625,0.0,3136.8681640625,0.8972631096839905,1.0,0.0,3.0,1.0,0.0
17771280,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7704911828041077,0.3316932320594787,0.3023411631584167,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9123145341873168,0.5558520555496216,0.5289285778999329,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.7371793389320374,0.5136347413063049,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8505086898803711,0.4508703351020813,0.4303498566150665,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6825148463249207,0.2279513031244278,1.0463111400604248,284.99322509765625,284.95001220703125,301.3720703125,295.8102111816406,298.545166015625,297.2584533691406,284.99237060546875,1.0,0.6487276554107666,0.4128190875053406,0.4128190875053406,1.0,1.0,-3.388363838195801,1.0558871030807495,2.332476854324341,0.2876818180084228,0.925198495388031,0.925198495388031,0.0,219.2813262939453,227.0,69405.765625,0.0,3398.36572265625,1.0,278.4413452148437,283.0220642089844,298.7957458496094,303.2480773925781,293.1499938964844,293.1499938964844,278.1499938964844,33593.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714986443519592,1.0,0.0,0.0,3.622053861618042,3.622077226638794,8.753930842431146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.7880859375,0.0,1484.434326171875,1895.4371337890625,0.0,3136.8681640625,0.8972631096839905,1.0,0.0,3.0,1.0,0.0
17771340,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7665482759475708,0.3307287991046905,0.3017761707305908,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.907100260257721,0.554301381111145,0.5278117656707764,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.998077630996704,0.7392332553863525,0.5168614983558655,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8465613126754761,0.4500550627708435,0.4298970103263855,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6792974472045898,0.227725550532341,1.0464625358581543,284.9115295410156,284.95001220703125,301.314697265625,295.8091125488281,298.5164489746094,297.2479248046875,284.9114685058594,1.0,0.6507882475852966,0.4117378294467926,0.4117378294467926,1.0,1.0,-3.38987398147583,1.0534014701843262,2.336472511291504,0.2849794030189514,0.8468450307846069,0.8468450307846069,0.0,222.8854522705078,230.0,69884.5078125,0.0,3422.73388671875,1.0,278.1585388183594,282.9223327636719,298.8236694335937,303.3843078613281,293.1499938964844,293.1499938964844,278.45001220703125,38284.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777732253074646,1.0,0.0,0.0,3.5066754817962646,3.5066983699798584,8.205110475500987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.1533203125,0.0,1395.9046630859375,1895.4371337890625,0.0,3195.708740234375,0.875429093837738,1.0,0.0,3.0,1.0,0.0
17771400,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7665482759475708,0.3307287991046905,0.3017761707305908,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.907100260257721,0.554301381111145,0.5278117656707764,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.998077630996704,0.7392332553863525,0.5168614983558655,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8465613126754761,0.4500550627708435,0.4298970103263855,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6792974472045898,0.227725550532341,1.0464625358581543,284.9115295410156,284.95001220703125,301.314697265625,295.8091125488281,298.5164489746094,297.2479248046875,284.9114685058594,1.0,0.6507882475852966,0.4117378294467926,0.4117378294467926,1.0,1.0,-3.38987398147583,1.0534014701843262,2.336472511291504,0.2849794030189514,0.8468450307846069,0.8468450307846069,0.0,222.8854522705078,230.0,69884.5078125,0.0,3422.73388671875,1.0,278.1585388183594,282.9223327636719,298.8236694335937,303.3843078613281,293.1499938964844,293.1499938964844,278.45001220703125,38284.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777732253074646,1.0,0.0,0.0,3.5066754817962646,3.5066983699798584,8.205110475500987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.1533203125,0.0,1395.9046630859375,1895.4371337890625,0.0,3195.708740234375,0.875429093837738,1.0,0.0,3.0,1.0,0.0
17771460,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7635316848754883,0.3305253088474273,0.3015478253364563,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.903099238872528,0.5535777807235718,0.527063250541687,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.996499478816986,0.7428680062294006,0.5192217230796814,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8434649109840393,0.4499146938323974,0.4297181367874145,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6767789721488953,0.2278539687395095,1.047107815742493,284.9913330078125,284.95001220703125,301.2563171386719,295.8073425292969,298.4967956542969,297.25048828125,284.9905090332031,1.0,0.6527042388916016,0.4107178747653961,0.4107178747653961,1.0,1.0,-3.3920891284942627,1.0513339042663574,2.3407554626464844,0.2823379933834076,0.921989381313324,0.921989381313324,0.0,225.9651641845703,233.0,69312.2578125,0.0,3445.755126953125,1.0,278.4413146972656,283.0242004394531,298.7919921875,303.23956298828125,293.1499938964844,293.1499938964844,278.1499938964844,33705.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715065121650696,1.0,0.0,0.0,3.615464448928833,3.615487575531006,8.7221081912503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.35546875,0.0,1478.0814208984375,1895.4371337890625,0.0,3136.942138671875,0.8958680033683777,1.0,0.0,3.0,1.0,0.0
17771520,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7635316848754883,0.3305253088474273,0.3015478253364563,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.903099238872528,0.5535777807235718,0.527063250541687,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.996499478816986,0.7428680062294006,0.5192217230796814,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8434649109840393,0.4499146938323974,0.4297181367874145,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6767789721488953,0.2278539687395095,1.047107815742493,284.9913330078125,284.95001220703125,301.2563171386719,295.8073425292969,298.4967956542969,297.25048828125,284.9905090332031,1.0,0.6527042388916016,0.4107178747653961,0.4107178747653961,1.0,1.0,-3.3920891284942627,1.0513339042663574,2.3407554626464844,0.2823379933834076,0.921989381313324,0.921989381313324,0.0,225.9651641845703,233.0,69312.2578125,0.0,3445.755126953125,1.0,278.4413146972656,283.0242004394531,298.7919921875,303.23956298828125,293.1499938964844,293.1499938964844,278.1499938964844,33705.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715065121650696,1.0,0.0,0.0,3.615464448928833,3.615487575531006,8.7221081912503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.35546875,0.0,1478.0814208984375,1895.4371337890625,0.0,3136.942138671875,0.8958680033683777,1.0,0.0,3.0,1.0,0.0
17771580,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7598881721496582,0.3295536637306213,0.3009674549102783,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8985426425933838,0.5520145893096924,0.5259247422218323,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.994339406490326,0.7453680038452148,0.5212114453315735,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8398281335830688,0.4490813314914703,0.4292394816875458,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6738109588623047,0.2276313751935959,1.0472350120544434,284.91168212890625,284.95001220703125,301.19696044921875,295.8047790527344,298.46990966796875,297.2431335449219,284.9115905761719,1.0,0.6544859409332275,0.4096979200839996,0.4096979200839996,1.0,1.0,-3.3919992446899414,1.0484392642974854,2.343559980392456,0.2795568406581878,0.8445532321929932,0.8445532321929932,0.0,229.42745971679688,236.0,69752.390625,0.0,3465.608154296875,1.0,278.1586303710937,282.9267578125,298.81854248046875,303.3711853027344,293.1499938964844,293.1499938964844,278.45001220703125,38336.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776150941848755,1.0,0.0,0.0,3.496861934661865,3.496884822845459,8.159250342032465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.1416015625,0.0,1386.12646484375,1895.4371337890625,0.0,3194.22607421875,0.8733025193214417,1.0,0.0,3.0,1.0,0.0
17771640,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7598881721496582,0.3295536637306213,0.3009674549102783,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8985426425933838,0.5520145893096924,0.5259247422218323,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.994339406490326,0.7453680038452148,0.5212114453315735,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8398281335830688,0.4490813314914703,0.4292394816875458,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6738109588623047,0.2276313751935959,1.0472350120544434,284.91168212890625,284.95001220703125,301.19696044921875,295.8047790527344,298.46990966796875,297.2431335449219,284.9115905761719,1.0,0.6544859409332275,0.4096979200839996,0.4096979200839996,1.0,1.0,-3.3919992446899414,1.0484392642974854,2.343559980392456,0.2795568406581878,0.8445532321929932,0.8445532321929932,0.0,229.42745971679688,236.0,69752.390625,0.0,3465.608154296875,1.0,278.1586303710937,282.9267578125,298.81854248046875,303.3711853027344,293.1499938964844,293.1499938964844,278.45001220703125,38336.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776150941848755,1.0,0.0,0.0,3.496861934661865,3.496884822845459,8.159250342032465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.1416015625,0.0,1386.12646484375,1895.4371337890625,0.0,3194.22607421875,0.8733025193214417,1.0,0.0,3.0,1.0,0.0
17771700,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.758314311504364,0.3294219970703125,0.3007280826568603,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.896532416343689,0.551611065864563,0.5254011154174805,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9934825897216796,0.7472374439239502,0.5223191976547241,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.838236391544342,0.4489653706550598,0.4290196895599365,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6725014448165894,0.227666363120079,1.0472370386123655,285.013671875,284.95001220703125,301.1669006347656,295.8031616210937,298.4600524902344,297.2446594238281,285.0133972167969,1.0,0.6553289294242859,0.4091879725456238,0.4091879725456238,1.0,1.0,-3.392146110534668,1.047063946723938,2.3450820446014404,0.2780854701995849,0.9171933531761168,0.9171933531761168,0.0,230.97994995117188,236.0,69035.15625,0.0,3474.958251953125,1.0,278.3980407714844,283.04461669921875,298.77496337890625,303.1626892089844,293.1499938964844,293.1499938964844,278.45001220703125,33906.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724588751792908,1.0,0.0,0.0,3.5485355854034424,3.548558235168457,8.402172966270882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.3564453125,0.0,1407.961669921875,1895.4371337890625,0.0,3145.875,0.8826894164085388,1.0,0.0,3.0,1.0,0.0
17771760,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7572817802429199,0.3293447196483612,0.3007217347621918,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8951115608215332,0.5512807369232178,0.5251529812812805,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.993103563785553,0.7491359710693359,0.5237061381340027,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8371568322181702,0.4489277601242065,0.4290348589420318,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6716647744178772,0.2277704775333404,1.0478719472885132,284.9903869628906,284.95001220703125,301.1366271972656,295.80126953125,298.4508056640625,297.2469482421875,284.9891357421875,1.0,0.6562733054161072,0.408718079328537,0.408718079328537,1.0,1.0,-3.3942887783050537,1.0464917421340942,2.34779691696167,0.2770227491855621,0.9189926981925964,0.9189926981925964,0.0,232.24888610839844,239.0,69195.5390625,0.0,3487.345947265625,1.0,278.4419860839844,283.027099609375,298.7851257324219,303.22528076171875,293.1499938964844,293.1499938964844,278.1499938964844,33631.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712736368179321,1.0,0.0,0.0,3.607952356338501,3.607975721359253,8.685901775606908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.7724609375,0.0,1469.3734130859375,1895.4371337890625,0.0,3134.757568359375,0.8938888907432556,1.0,0.0,3.0,1.0,0.0
17771820,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.753952145576477,0.3283638656139374,0.3001334965229034,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8908870816230774,0.5497074723243713,0.5240046977996826,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9910938739776612,0.7516083121299744,0.5256947875022888,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8338304758071899,0.4480812549591064,0.4285424649715423,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6689708828926086,0.2275527715682983,1.0480124950408936,284.9122314453125,284.95001220703125,301.07537841796875,295.7967224121094,298.4240417480469,297.2399597167969,284.9121398925781,1.0,0.6579813361167908,0.4077783524990082,0.4077783524990082,1.0,1.0,-3.3941760063171387,1.0438013076782229,2.350374698638916,0.2744595110416412,0.8427659869194031,0.8427659869194031,0.0,235.5864105224609,242.0,69621.5390625,0.0,3506.4326171875,1.0,278.1587219238281,282.9314880371094,298.810791015625,303.3554077148437,293.1499938964844,293.1499938964844,278.45001220703125,38328.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774797916412354,1.0,0.0,0.0,3.486934423446656,3.486957311630249,8.112988325592596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.8359375,0.0,1375.85009765625,1895.4371337890625,0.0,3192.957763671875,0.8710886836051941,1.0,0.0,3.0,1.0,0.0
17771880,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.753952145576477,0.3283638656139374,0.3001334965229034,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8908870816230774,0.5497074723243713,0.5240046977996826,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9910938739776612,0.7516083121299744,0.5256947875022888,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8338304758071899,0.4480812549591064,0.4285424649715423,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6689708828926086,0.2275527715682983,1.0480124950408936,284.9122314453125,284.95001220703125,301.07537841796875,295.7967224121094,298.4240417480469,297.2399597167969,284.9121398925781,1.0,0.6579813361167908,0.4077783524990082,0.4077783524990082,1.0,1.0,-3.3941760063171387,1.0438013076782229,2.350374698638916,0.2744595110416412,0.8427659869194031,0.8427659869194031,0.0,235.5864105224609,242.0,69621.5390625,0.0,3506.4326171875,1.0,278.1587219238281,282.9314880371094,298.810791015625,303.3554077148437,293.1499938964844,293.1499938964844,278.45001220703125,38328.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774797916412354,1.0,0.0,0.0,3.486934423446656,3.486957311630249,8.112988325592596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.8359375,0.0,1375.85009765625,1895.4371337890625,0.0,3192.957763671875,0.8710886836051941,1.0,0.0,3.0,1.0,0.0
17771940,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7521427869796753,0.3282182812690735,0.299878865480423,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8885108232498169,0.5491992831230164,0.5233761668205261,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9901564717292786,0.7541756629943848,0.5272809863090515,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8319807648658752,0.4479604065418243,0.4283110797405243,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6674764156341553,0.2276332229375839,1.0482109785079956,285.0040588378906,284.95001220703125,301.0332336425781,295.79296875,298.4110412597656,297.2427978515625,285.0016174316406,1.0,0.6591235399246216,0.4071393311023712,0.4071393311023712,1.0,1.0,-3.39497447013855,1.0422849655151367,2.352689743041992,0.2726859748363495,0.9159489870071412,0.9159489870071412,0.0,237.5492553710937,242.0,68996.71875,0.0,3519.709228515625,1.0,278.4224548339844,283.04052734375,298.766357421875,303.16912841796875,293.1499938964844,293.1499938964844,278.45001220703125,33324.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714839816093445,1.0,0.0,0.0,3.5715346336364746,3.5715575218200684,8.51144022817607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.970703125,0.0,1428.020263671875,1895.4371337890625,0.0,3136.730712890625,0.8859241604804993,1.0,0.0,3.0,1.0,0.0
17772000,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.751533031463623,0.3281310200691223,0.2998734414577484,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.887657642364502,0.5489484071731567,0.523217499256134,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.989934504032135,0.7553139925003052,0.5281569361686707,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8313403725624084,0.4479046761989593,0.4283222258090973,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6669909954071045,0.2276879996061325,1.0486462116241455,284.9904479980469,284.95001220703125,301.01324462890625,295.7909851074219,298.4046936035156,297.2437744140625,284.9896850585937,1.0,0.6597199440002441,0.4068386256694793,0.4068386256694793,1.0,1.0,-3.396368265151977,1.041924238204956,2.354444026947021,0.272027313709259,0.9166966676712036,0.9166966676712036,0.0,238.3519744873047,245.0,69057.3359375,0.0,3527.65673828125,1.0,278.441162109375,283.03192138671875,298.77587890625,303.20782470703125,293.1499938964844,293.1499938964844,278.1499938964844,33725.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712696433067322,1.0,0.0,0.0,3.5959200859069824,3.595943212509156,8.628064733784413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.28515625,0.0,1457.0628662109375,1895.4371337890625,0.0,3134.720458984375,0.8914995193481445,1.0,0.0,3.0,1.0,0.0
17772060,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7483817934989929,0.3271350860595703,0.2992632389068603,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8836214542388916,0.5473604798316956,0.5220456123352051,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.987951934337616,0.757723331451416,0.5300930738449097,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8281726241111755,0.4470432102680206,0.427807480096817,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6644489765167236,0.2274656742811203,1.0487490892410278,284.9125366210937,284.95001220703125,300.95025634765625,295.783935546875,298.3775939941406,297.2368469238281,284.912353515625,1.0,0.6613870859146118,0.4059036374092102,0.4059036374092102,1.0,1.0,-3.3960649967193604,1.0391685962677002,2.35689640045166,0.2694433033466339,0.8408373594284058,0.8408373594284058,0.0,241.6685333251953,248.0,69480.3046875,0.0,3546.181884765625,1.0,278.1587829589844,282.9360046386719,298.79833984375,303.3344421386719,293.1499938964844,293.1499938964844,278.45001220703125,38316.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775060176849365,1.0,0.0,0.0,3.476738452911377,3.4767613410949707,8.065612178143056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.28515625,0.0,1365.323974609375,1895.4371337890625,0.0,3193.20361328125,0.8688199520111084,1.0,0.0,3.0,1.0,0.0
17772120,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7483817934989929,0.3271350860595703,0.2992632389068603,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8836214542388916,0.5473604798316956,0.5220456123352051,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.987951934337616,0.757723331451416,0.5300930738449097,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8281726241111755,0.4470432102680206,0.427807480096817,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6644489765167236,0.2274656742811203,1.0487490892410278,284.9125366210937,284.95001220703125,300.95025634765625,295.783935546875,298.3775939941406,297.2368469238281,284.912353515625,1.0,0.6613870859146118,0.4059036374092102,0.4059036374092102,1.0,1.0,-3.3960649967193604,1.0391685962677002,2.35689640045166,0.2694433033466339,0.8408373594284058,0.8408373594284058,0.0,241.6685333251953,248.0,69480.3046875,0.0,3546.181884765625,1.0,278.1587829589844,282.9360046386719,298.79833984375,303.3344421386719,293.1499938964844,293.1499938964844,278.45001220703125,38316.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775060176849365,1.0,0.0,0.0,3.476738452911377,3.4767613410949707,8.065612178143056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.28515625,0.0,1365.323974609375,1895.4371337890625,0.0,3193.20361328125,0.8688199520111084,1.0,0.0,3.0,1.0,0.0
17772180,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7460882067680359,0.3268767595291137,0.2989833652973175,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8805321455001831,0.5465750098228455,0.5212371945381165,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9868186116218568,0.761358916759491,0.5325092673301697,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.825789213180542,0.4468449056148529,0.4275692999362945,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6625794172286987,0.2275920063257217,1.0493502616882324,284.9896240234375,284.95001220703125,300.8864440917969,295.7754821777344,298.3578796386719,297.2406005859375,284.9888916015625,1.0,0.6630919575691223,0.404968649148941,0.404968649148941,1.0,1.0,-3.398092031478882,1.037232756614685,2.3608593940734863,0.266995757818222,0.9136948585510254,0.9136948585510254,0.0,244.4232482910156,251.0,68908.609375,0.0,3566.987548828125,1.0,278.4410705566406,283.0355529785156,298.7607421875,303.183837890625,293.1499938964844,293.1499938964844,278.1499938964844,33744.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713674545288086,1.0,0.0,0.0,3.585224151611328,3.585247278213501,8.576813002036943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.4208984375,0.0,1445.7159423828125,1895.4371337890625,0.0,3135.637939453125,0.8891123533248901,1.0,0.0,3.0,1.0,0.0
17772240,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7460882067680359,0.3268767595291137,0.2989833652973175,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8805321455001831,0.5465750098228455,0.5212371945381165,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9868186116218568,0.761358916759491,0.5325092673301697,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.825789213180542,0.4468449056148529,0.4275692999362945,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6625794172286987,0.2275920063257217,1.0493502616882324,284.9896240234375,284.95001220703125,300.8864440917969,295.7754821777344,298.3578796386719,297.2406005859375,284.9888916015625,1.0,0.6630919575691223,0.404968649148941,0.404968649148941,1.0,1.0,-3.398092031478882,1.037232756614685,2.3608593940734863,0.266995757818222,0.9136948585510254,0.9136948585510254,0.0,244.4232482910156,251.0,68908.609375,0.0,3566.987548828125,1.0,278.4410705566406,283.0355529785156,298.7607421875,303.183837890625,293.1499938964844,293.1499938964844,278.1499938964844,33744.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713674545288086,1.0,0.0,0.0,3.585224151611328,3.585247278213501,8.576813002036943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.4208984375,0.0,1445.7159423828125,1895.4371337890625,0.0,3135.637939453125,0.8891123533248901,1.0,0.0,3.0,1.0,0.0
17772300,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7448200583457947,0.326383888721466,0.2987939715385437,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8788545727729797,0.5457941889762878,0.5207884311676025,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9860824346542358,0.7625200748443604,0.5336073637008667,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8244882225990295,0.4464345276355743,0.4274296760559082,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.6615771651268005,0.227505549788475,1.0497188568115234,284.8753356933594,284.95001220703125,300.854248046875,295.77069091796875,298.34429931640625,297.2373352050781,284.8761901855469,1.0,0.6639689803123474,0.4045011401176452,0.4045011401176452,1.0,1.0,-3.3989267349243164,1.036192774772644,2.362734079360962,0.2658544778823852,0.8310059905052185,0.8310059905052185,0.0,245.93649291992188,251.0,69562.6640625,0.0,3577.75341796875,1.0,278.199951171875,282.9090270996094,298.799560546875,303.388427734375,293.1499938964844,293.1499938964844,278.1499938964844,38636.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766952753067017,1.0,0.0,0.0,3.530270338058472,3.5302934646606445,8.315898867294891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.666015625,0.0,1423.0750732421875,1895.4371337890625,0.0,3185.602783203125,0.8781828284263611,1.0,0.0,3.0,1.0,0.0
17772360,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7430962920188904,0.3258634507656097,0.2983583211898803,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8766754269599915,0.5449702739715576,0.5200498700141907,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.984860360622406,0.763696551322937,0.5343990921974182,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8227435350418091,0.4459700584411621,0.4270419180393219,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6601752638816833,0.2273628860712051,1.049423336982727,284.9136962890625,284.95001220703125,300.82183837890625,295.7655029296875,298.3305358886719,297.2337341308594,284.9140319824219,1.0,0.6647285223007202,0.4040567874908447,0.4040567874908447,1.0,1.0,-3.397645711898804,1.0344781875610352,2.363167524337769,0.2644508779048919,0.8391230702400208,0.8391230702400208,0.0,247.72840881347656,254.0,69293.953125,0.0,3585.111572265625,1.0,278.1586303710937,282.9421691894531,298.78057861328125,303.30596923828125,293.1499938964844,293.1499938964844,278.45001220703125,38439.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776889443397522,1.0,0.0,0.0,3.462477207183838,3.4624998569488525,7.999579452189209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.162109375,0.0,1351.69482421875,1895.4371337890625,0.0,3194.9189453125,0.8658941984176636,1.0,0.0,3.0,1.0,0.0
17772420,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7409018874168396,0.3255809247493744,0.2980562746524811,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8737078905105591,0.5441598892211914,0.5192179083824158,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9837377667427064,0.7672609686851501,0.5367634892463684,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8204287886619568,0.4457547962665558,0.426787257194519,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6583977937698364,0.2274803668260574,1.0499857664108276,284.98858642578125,284.95001220703125,300.7564697265625,295.7538757324219,298.31060791015625,297.2373962402344,284.9878845214844,1.0,0.6664040088653564,0.4031680822372436,0.4031680822372436,1.0,1.0,-3.399488925933838,1.0325965881347656,2.3668923377990723,0.2621031403541565,0.9103350043296814,0.9103350043296814,0.0,250.48443603515625,257.0,68739.8359375,0.0,3605.518310546875,1.0,278.44097900390625,283.03912353515625,298.739501953125,303.1524658203125,293.1499938964844,293.1499938964844,278.1499938964844,33762.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716121315956116,1.0,0.0,0.0,3.5734200477600098,3.5734429359436035,8.520428309566341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.2890625,0.0,1433.23974609375,1895.4371337890625,0.0,3137.9326171875,0.886477530002594,1.0,0.0,3.0,1.0,0.0
17772480,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7409018874168396,0.3255809247493744,0.2980562746524811,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8737078905105591,0.5441598892211914,0.5192179083824158,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9837377667427064,0.7672609686851501,0.5367634892463684,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8204287886619568,0.4457547962665558,0.426787257194519,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6583977937698364,0.2274803668260574,1.0499857664108276,284.98858642578125,284.95001220703125,300.7564697265625,295.7538757324219,298.31060791015625,297.2373962402344,284.9878845214844,1.0,0.6664040088653564,0.4031680822372436,0.4031680822372436,1.0,1.0,-3.399488925933838,1.0325965881347656,2.3668923377990723,0.2621031403541565,0.9103350043296814,0.9103350043296814,0.0,250.48443603515625,257.0,68739.8359375,0.0,3605.518310546875,1.0,278.44097900390625,283.03912353515625,298.739501953125,303.1524658203125,293.1499938964844,293.1499938964844,278.1499938964844,33762.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716121315956116,1.0,0.0,0.0,3.5734200477600098,3.5734429359436035,8.520428309566341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.2890625,0.0,1433.23974609375,1895.4371337890625,0.0,3137.9326171875,0.886477530002594,1.0,0.0,3.0,1.0,0.0
17772540,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7380371689796448,0.3245535492897033,0.29741171002388,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8700105547904968,0.5425416827201843,0.5180098414421082,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.981789231300354,0.7695302963256836,0.5385986566543579,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8174576163291931,0.4448727369308471,0.4262460768222809,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6561115384101868,0.2272453010082245,1.0500171184539795,284.9131164550781,284.95001220703125,300.6903381347656,295.740478515625,298.2830810546875,297.2306213378906,284.91278076171875,1.0,0.6680111885070801,0.4022794067859649,0.4022794067859649,1.0,1.0,-3.3988616466522217,1.0298398733139038,2.3690216541290283,0.2595983445644378,0.836187481880188,0.836187481880188,0.0,253.7881317138672,260.0,69125.6875,0.0,3623.203125,1.0,278.15899658203125,282.9454345703125,298.7556457519531,303.2703857421875,293.1499938964844,293.1499938964844,278.45001220703125,38315.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779923319816589,1.0,0.0,0.0,3.452472448348999,3.4524950981140137,7.953417480166536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.6220703125,0.0,1340.69873046875,1895.4371337890625,0.0,3197.762451171875,0.8634380102157593,1.0,0.0,3.0,1.0,0.0
17772600,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7380371689796448,0.3245535492897033,0.29741171002388,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8700105547904968,0.5425416827201843,0.5180098414421082,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.981789231300354,0.7695302963256836,0.5385986566543579,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8174576163291931,0.4448727369308471,0.4262460768222809,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6561115384101868,0.2272453010082245,1.0500171184539795,284.9131164550781,284.95001220703125,300.6903381347656,295.740478515625,298.2830810546875,297.2306213378906,284.91278076171875,1.0,0.6680111885070801,0.4022794067859649,0.4022794067859649,1.0,1.0,-3.3988616466522217,1.0298398733139038,2.3690216541290283,0.2595983445644378,0.836187481880188,0.836187481880188,0.0,253.7881317138672,260.0,69125.6875,0.0,3623.203125,1.0,278.15899658203125,282.9454345703125,298.7556457519531,303.2703857421875,293.1499938964844,293.1499938964844,278.45001220703125,38315.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779923319816589,1.0,0.0,0.0,3.452472448348999,3.4524950981140137,7.953417480166536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.6220703125,0.0,1340.69873046875,1895.4371337890625,0.0,3197.762451171875,0.8634380102157593,1.0,0.0,3.0,1.0,0.0
17772660,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7359364032745361,0.324244737625122,0.2970934808254242,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8671708106994629,0.541703999042511,0.5171607732772827,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9806853532791138,0.7730146050453186,0.5409161448478699,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8151931166648865,0.444642424583435,0.4259837865829468,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6544274091720581,0.2273532897233963,1.0505534410476685,284.98779296875,284.95001220703125,300.62353515625,295.7252197265625,298.262939453125,297.2341613769531,284.9871520996094,1.0,0.6696604490280151,0.4014391005039215,0.4014391005039215,1.0,1.0,-3.400568008422852,1.0280325412750244,2.372535467147827,0.2573637962341308,0.9067927598953248,0.9067927598953248,0.0,256.54071044921875,263.0,68543.265625,0.0,3643.288818359375,1.0,278.4408264160156,283.0430603027344,298.7112731933594,303.1123352050781,293.1499938964844,293.1499938964844,278.1499938964844,33791.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872020423412323,1.0,0.0,0.0,3.559974193572998,3.559997081756592,8.456428872705146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.1171875,0.0,1419.18212890625,1895.4371337890625,0.0,3141.7626953125,0.8834929466247559,1.0,0.0,3.0,1.0,0.0
17772720,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7359364032745361,0.324244737625122,0.2970934808254242,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8671708106994629,0.541703999042511,0.5171607732772827,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9806853532791138,0.7730146050453186,0.5409161448478699,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8151931166648865,0.444642424583435,0.4259837865829468,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6544274091720581,0.2273532897233963,1.0505534410476685,284.98779296875,284.95001220703125,300.62353515625,295.7252197265625,298.262939453125,297.2341613769531,284.9871520996094,1.0,0.6696604490280151,0.4014391005039215,0.4014391005039215,1.0,1.0,-3.400568008422852,1.0280325412750244,2.372535467147827,0.2573637962341308,0.9067927598953248,0.9067927598953248,0.0,256.54071044921875,263.0,68543.265625,0.0,3643.288818359375,1.0,278.4408264160156,283.0430603027344,298.7112731933594,303.1123352050781,293.1499938964844,293.1499938964844,278.1499938964844,33791.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872020423412323,1.0,0.0,0.0,3.559974193572998,3.559997081756592,8.456428872705146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.1171875,0.0,1419.18212890625,1895.4371337890625,0.0,3141.7626953125,0.8834929466247559,1.0,0.0,3.0,1.0,0.0
17772780,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7331836819648743,0.3232028782367706,0.2964334487915039,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.863633394241333,0.5400719046592712,0.5159364938735962,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9787518382072448,0.775209903717041,0.542698860168457,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8122654557228088,0.443757027387619,0.425436407327652,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6522563695907593,0.2271129190921783,1.0505547523498535,284.9131774902344,284.95001220703125,300.5560913085937,295.7079772949219,298.2353515625,297.2274169921875,284.9130249023437,1.0,0.671241283416748,0.4005988240242004,0.4005988240242004,1.0,1.0,-3.3997957706451416,1.025355577468872,2.374440193176269,0.2549749314785003,0.8333188891410828,0.8333188891410828,0.0,259.84002685546875,266.0,68905.15625,0.0,3660.597900390625,1.0,278.1590881347656,282.9503173828125,298.7236633300781,303.22528076171875,293.1499938964844,293.1499938964844,278.45001220703125,38351.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784961104393005,1.0,0.0,0.0,3.4377341270446777,3.4377565383911133,7.88565728271351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.3828125,0.0,1326.1568603515625,1895.4371337890625,0.0,3202.485107421875,0.8602098226547241,1.0,0.0,3.0,1.0,0.0
17772840,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7331836819648743,0.3232028782367706,0.2964334487915039,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.863633394241333,0.5400719046592712,0.5159364938735962,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9787518382072448,0.775209903717041,0.542698860168457,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8122654557228088,0.443757027387619,0.425436407327652,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6522563695907593,0.2271129190921783,1.0505547523498535,284.9131774902344,284.95001220703125,300.5560913085937,295.7079772949219,298.2353515625,297.2274169921875,284.9130249023437,1.0,0.671241283416748,0.4005988240242004,0.4005988240242004,1.0,1.0,-3.3997957706451416,1.025355577468872,2.374440193176269,0.2549749314785003,0.8333188891410828,0.8333188891410828,0.0,259.84002685546875,266.0,68905.15625,0.0,3660.597900390625,1.0,278.1590881347656,282.9503173828125,298.7236633300781,303.22528076171875,293.1499938964844,293.1499938964844,278.45001220703125,38351.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784961104393005,1.0,0.0,0.0,3.4377341270446777,3.4377565383911133,7.88565728271351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.3828125,0.0,1326.1568603515625,1895.4371337890625,0.0,3202.485107421875,0.8602098226547241,1.0,0.0,3.0,1.0,0.0
17772900,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.731968343257904,0.3230169713497162,0.2961553335189819,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8620509505271912,0.5396131277084351,0.5153729319572449,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.97798091173172,0.776913046836853,0.5436955690383911,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8109388947486877,0.4436053335666656,0.4251902103424072,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6512802243232727,0.2271333634853363,1.0505064725875854,285.0113220214844,284.95001220703125,300.5220947265625,295.6985778808594,298.2249450683594,297.2288818359375,285.01055908203125,1.0,0.6720025539398193,0.4001786708831787,0.4001786708831787,1.0,1.0,-3.3996224403381348,1.0240957736968994,2.375526666641236,0.2537069916725158,0.9033973217010498,0.9033973217010498,0.0,261.3430480957031,266.0,68204.921875,0.0,3668.919677734375,1.0,278.39654541015625,283.06396484375,298.6723937988281,303.0102233886719,293.1499938964844,293.1499938964844,278.45001220703125,33852.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735520243644714,1.0,0.0,0.0,3.4907686710357666,3.490790843963623,8.13084113815421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.009765625,0.0,1347.7579345703125,1895.4371337890625,0.0,3156.127685546875,0.8697647452354431,1.0,0.0,3.0,1.0,0.0
