time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.731147050857544,0.3228713572025299,0.2960928976535797,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8609028458595276,0.5392106771469116,0.5150634050369263,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9776504635810852,0.778617262840271,0.5449585914611816,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8100102543830872,0.4435186386108398,0.4251646101474762,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6506494879722595,0.2272129505872726,1.051053524017334,284.9859313964844,284.95001220703125,300.48797607421875,295.6886291503906,298.2149658203125,297.2308959960937,284.9848022460937,1.0,0.6728640198707581,0.3997692763805389,0.3997692763805389,1.0,1.0,-3.401320457458496,1.0235081911087036,2.377812147140503,0.2527446150779724,0.9024420976638794,0.9024420976638794,0.0,262.5977478027344,269.0,68328.484375,0.0,3680.29931640625,1.0,278.4414367675781,283.04547119140625,298.6745300292969,303.062744140625,293.1499938964844,293.1499938964844,278.1499938964844,33727.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725736737251282,1.0,0.0,0.0,3.5478405952453613,3.547863245010376,8.39888230075303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.197265625,0.0,1405.927001953125,1895.4371337890625,0.0,3146.951904296875,0.880463182926178,1.0,0.0,3.0,1.0,0.0
17773020,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7284870743751526,0.3218142092227936,0.2954206764698028,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8575231432914734,0.5375636219978333,0.513826310634613,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9757363200187684,0.7807325124740601,0.5466902852058411,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8070917725563049,0.4426331520080566,0.4246176183223724,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6485894322395325,0.2269672453403473,1.051032543182373,284.9135437011719,284.95001220703125,300.4192810058594,295.6671142578125,298.187255859375,297.2241516113281,284.913330078125,1.0,0.6744202971458435,0.3989504873752594,0.3989504873752594,1.0,1.0,-3.40043044090271,1.0208449363708496,2.3795855045318604,0.250401884317398,0.8304105401039124,0.8304105401039124,0.0,265.88970947265625,272.0,68658.7734375,0.0,3697.277099609375,1.0,278.15924072265625,282.955322265625,298.6833190917969,303.16998291015625,293.1499938964844,293.1499938964844,278.45001220703125,38353.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791865706443787,1.0,0.0,0.0,3.4220378398895264,3.422060012817383,7.813811180312769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.017578125,0.0,1310.53857421875,1895.4371337890625,0.0,3208.957275390625,0.8567403554916382,1.0,0.0,3.0,1.0,0.0
17773080,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7284870743751526,0.3218142092227936,0.2954206764698028,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8575231432914734,0.5375636219978333,0.513826310634613,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9757363200187684,0.7807325124740601,0.5466902852058411,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8070917725563049,0.4426331520080566,0.4246176183223724,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6485894322395325,0.2269672453403473,1.051032543182373,284.9135437011719,284.95001220703125,300.4192810058594,295.6671142578125,298.187255859375,297.2241516113281,284.913330078125,1.0,0.6744202971458435,0.3989504873752594,0.3989504873752594,1.0,1.0,-3.40043044090271,1.0208449363708496,2.3795855045318604,0.250401884317398,0.8304105401039124,0.8304105401039124,0.0,265.88970947265625,272.0,68658.7734375,0.0,3697.277099609375,1.0,278.15924072265625,282.955322265625,298.6833190917969,303.16998291015625,293.1499938964844,293.1499938964844,278.45001220703125,38353.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791865706443787,1.0,0.0,0.0,3.4220378398895264,3.422060012817383,7.813811180312769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.017578125,0.0,1310.53857421875,1895.4371337890625,0.0,3208.957275390625,0.8567403554916382,1.0,0.0,3.0,1.0,0.0
17773140,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7268985509872437,0.3215617537498474,0.2951005101203918,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8554441928863525,0.53690505027771,0.5130906105041504,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9748180508613586,0.7833108901977539,0.5483132600784302,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8052830696105957,0.4424547851085663,0.4243572652339935,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6473524570465088,0.227033257484436,1.0512354373931885,284.9935607910156,284.95001220703125,300.3666687011719,295.64923095703125,298.1717834472656,297.2270202636719,284.99169921875,1.0,0.6756073236465454,0.3983282148838043,0.3983282148838043,1.0,1.0,-3.401036262512207,1.0192698240280151,2.3817663192749023,0.2486370652914047,0.8976162672042847,0.8976162672042847,0.0,268.0307922363281,272.0,68042.3359375,0.0,3711.19140625,1.0,278.4283142089844,283.0547790527344,298.6272277832031,302.9806823730469,293.1499938964844,293.1499938964844,278.45001220703125,33452.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873358428478241,1.0,0.0,0.0,3.5151522159576416,3.515174388885498,8.244827540693223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.189453125,0.0,1369.8994140625,1895.4371337890625,0.0,3154.311767578125,0.8730089068412781,1.0,0.0,3.0,1.0,0.0
17773200,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7265065908432007,0.3214555084705353,0.2950646877288818,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.854907751083374,0.536673903465271,0.5129368901252747,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9746477603912354,0.7840487957000732,0.5488978028297424,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8048290014266968,0.4423869848251343,0.4243465960025787,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.647063136100769,0.2270582020282745,1.0515117645263672,284.9857177734375,284.95001220703125,300.3500061035156,295.643310546875,298.1665954589844,297.2274475097656,284.9851379394531,1.0,0.6760197877883911,0.3981316983699798,0.3981316983699798,1.0,1.0,-3.401831865310669,1.0189781188964844,2.382853746414185,0.2481888979673385,0.8986016511917114,0.8986016511917114,0.0,268.6459655761719,275.0,68063.8046875,0.0,3716.69140625,1.0,278.4405822753906,283.050537109375,298.6303100585937,303.00244140625,293.1499938964844,293.1499938964844,278.75,33852.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734114766120911,1.0,0.0,0.0,3.529010534286499,3.5290329456329346,8.309964982800011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.314453125,0.0,1387.1434326171875,1895.4371337890625,0.0,3154.8095703125,0.8765990138053894,1.0,0.0,3.0,1.0,0.0
17773260,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7247081398963928,0.3210568130016327,0.2948534786701202,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8525169491767883,0.5357944369316101,0.5122565031051636,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9737296104431152,0.7873041033744812,0.5512582659721375,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8027786612510681,0.4421655237674713,0.4242776334285736,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.645723283290863,0.2271295934915542,1.0525214672088623,285.0278015136719,284.95001220703125,300.2800598144531,295.617919921875,298.1455078125,297.230224609375,285.0244445800781,1.0,0.6777821779251099,0.3973293602466583,0.3973293602466583,1.0,1.0,-3.404731273651123,1.0176621675491333,2.3870689868927,0.2462869733572006,0.9851900935173036,0.9851900935173036,0.0,271.3987731933594,278.0,67783.2109375,0.0,3739.728515625,1.0,278.7422790527344,283.1150817871094,298.6130065917969,302.952880859375,293.1499938964844,293.1499938964844,278.45001220703125,31601.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703156113624573,1.0,0.0,0.0,3.7092444896698,3.70926833152771,9.18045543585322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.6171875,0.0,1566.6439208984375,1895.4371337890625,0.0,3125.771484375,0.915156066417694,1.0,0.0,3.0,1.0,0.0
17773320,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7247081398963928,0.3210568130016327,0.2948534786701202,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8525169491767883,0.5357944369316101,0.5122565031051636,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9737296104431152,0.7873041033744812,0.5512582659721375,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8027786612510681,0.4421655237674713,0.4242776334285736,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.645723283290863,0.2271295934915542,1.0525214672088623,285.0278015136719,284.95001220703125,300.2800598144531,295.617919921875,298.1455078125,297.230224609375,285.0244445800781,1.0,0.6777821779251099,0.3973293602466583,0.3973293602466583,1.0,1.0,-3.404731273651123,1.0176621675491333,2.3870689868927,0.2462869733572006,0.9851900935173036,0.9851900935173036,0.0,271.3987731933594,278.0,67783.2109375,0.0,3739.728515625,1.0,278.7422790527344,283.1150817871094,298.6130065917969,302.952880859375,293.1499938964844,293.1499938964844,278.45001220703125,31601.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703156113624573,1.0,0.0,0.0,3.7092444896698,3.70926833152771,9.18045543585322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.6171875,0.0,1566.6439208984375,1895.4371337890625,0.0,3125.771484375,0.915156066417694,1.0,0.0,3.0,1.0,0.0
17773380,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7218820452690125,0.3195497989654541,0.2939626276493072,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8491640090942383,0.5337710380554199,0.5108810067176819,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9713835120201112,0.7881482839584351,0.5523324012756348,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7996793985366821,0.4408568739891052,0.4235287010669708,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6434656381607056,0.2264403402805328,1.0512069463729858,284.8808288574219,284.95001220703125,300.2207336425781,295.59600830078125,298.1166076660156,297.21710205078125,284.8832702636719,1.0,0.6789473295211792,0.3966557085514068,0.3966557085514068,1.0,1.0,-3.400830030441284,1.014366626739502,2.3864634037017822,0.2440719753503799,0.8704476952552795,0.8704476952552795,0.0,274.7158508300781,278.0,68441.4375,0.0,3749.52392578125,1.0,278.4629211425781,282.958740234375,298.6329650878906,303.11822509765625,293.1499938964844,293.1499938964844,278.45001220703125,38343.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796403408050537,1.0,0.0,0.0,3.63592791557312,3.635952234268189,8.821121468827187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.90625,0.0,1535.0384521484375,1895.4371337890625,0.0,3213.209716796875,0.9035148620605468,1.0,0.0,3.0,1.0,0.0
17773440,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7212197184562683,0.3192673325538635,0.293710321187973,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8484057784080505,0.5333826541900635,0.5105181336402893,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9708000421524048,0.7883467674255371,0.5524466037750244,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7989587187767029,0.4405939877033233,0.4232923090457916,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6429184079170227,0.2262781709432602,1.05061936378479,284.888671875,284.95001220703125,300.2093200683594,295.5917358398437,298.1112365722656,297.21484375,284.89013671875,1.0,0.6791020631790161,0.3965269923210144,0.3965269923210144,1.0,1.0,-3.3992364406585693,1.013447403907776,2.385788917541504,0.2435118556022644,0.8689279556274414,0.8689279556274414,0.0,275.41033935546875,266.0,68353.625,0.0,3749.6875,1.0,278.4577331542969,282.9656982421875,298.6209411621094,303.090087890625,293.1499938964844,293.1499938964844,278.75,38253.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798624873161316,1.0,0.0,0.0,3.6222875118255615,3.622311592102051,8.755059752729721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.185546875,0.0,1519.28662109375,1895.4371337890625,0.0,3215.291748046875,0.9007230997085572,1.0,0.0,3.0,1.0,0.0
17773500,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7210378050804138,0.3187034428119659,0.2929734289646148,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8482977151870728,0.5325124859809875,0.5094444155693054,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9716166257858276,0.7894995808601379,0.5529452562332153,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7989599108695984,0.4400552213191986,0.4225716292858124,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6428419947624207,0.2259107530117035,1.0484403371810913,284.9992370605469,284.95001220703125,300.1736755371094,295.5783996582031,298.0975952148437,297.2122802734375,284.999755859375,1.0,0.6777892708778381,0.3961258232593536,0.3961258232593536,1.0,1.0,-3.3941683769226074,1.010550022125244,2.383618354797364,0.241736963391304,0.9414032697677612,0.9414032697677612,0.0,274.5520324707031,266.0,67426.6796875,0.0,3732.433837890625,1.0,278.7010192871094,283.09356689453125,298.5583801269531,302.8528747558594,293.1499938964844,293.1499938964844,278.75,34259.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751464486122131,1.0,0.0,0.0,3.664596319198608,3.664620161056519,8.960774948718608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.208984375,0.0,1536.3946533203125,1895.4371337890625,0.0,3171.080078125,0.908742606639862,1.0,0.0,3.0,1.0,0.0
17773560,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7222183346748352,0.3182604312896728,0.2924719452857971,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8497599363327026,0.5317772030830383,0.5086418390274048,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.974213182926178,0.7907522916793823,0.5537590980529785,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8005337119102478,0.4396422505378723,0.4220662713050842,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6439216136932373,0.2256229221820831,1.0466046333312988,284.98077392578125,284.95001220703125,300.13787841796875,295.5648498535156,298.0852966308594,297.21142578125,284.979248046875,1.0,0.675932765007019,0.3957781195640564,0.3957781195640564,1.0,1.0,-3.3907625675201416,1.0083682537078855,2.382394313812256,0.2403204888105392,0.942828357219696,0.942828357219696,0.0,271.8578491210937,254.0,67429.65625,0.0,3708.608642578125,1.0,278.7430114746094,283.0811767578125,298.55206298828125,302.88726806640625,293.1499938964844,293.1499938964844,278.45001220703125,33965.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740427494049072,1.0,0.0,0.0,3.716279029846192,3.71630334854126,9.215309546561912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.490234375,0.0,1592.6649169921875,1895.4371337890625,0.0,3160.72998046875,0.918462336063385,1.0,0.0,3.0,1.0,0.0
17773620,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7251625061035156,0.3165508508682251,0.29086634516716,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8536331057548523,0.5293859243392944,0.5063466429710388,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.980152428150177,0.7917530536651611,0.5544825196266174,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8046043515205383,0.4380350708961487,0.4204768538475036,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.646761953830719,0.2245902419090271,1.0412943363189695,284.8946228027344,284.95001220703125,300.0657958984375,295.5372314453125,298.0523681640625,297.1983337402344,284.8955993652344,1.0,0.6706552505493164,0.3950827419757843,0.3950827419757843,1.0,1.0,-3.378652334213257,1.002200722694397,2.3764517307281494,0.2370065301656723,0.8497821092605591,0.8497821092605591,0.0,264.6860656738281,242.0,67527.5625,0.0,3638.122314453125,1.0,278.4574584960937,282.9836730957031,298.5519714355469,302.96856689453125,293.1499938964844,293.1499938964844,278.75,39363.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804192543029785,1.0,0.0,0.0,3.56469988822937,3.564723491668701,8.478893960273126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.884765625,0.0,1464.897705078125,1895.4371337890625,0.0,3220.50927734375,0.8892073631286621,1.0,0.0,3.0,1.0,0.0
17773680,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7251625061035156,0.3165508508682251,0.29086634516716,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8536331057548523,0.5293859243392944,0.5063466429710388,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.980152428150177,0.7917530536651611,0.5544825196266174,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8046043515205383,0.4380350708961487,0.4204768538475036,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.646761953830719,0.2245902419090271,1.0412943363189695,284.8946228027344,284.95001220703125,300.0657958984375,295.5372314453125,298.0523681640625,297.1983337402344,284.8955993652344,1.0,0.6706552505493164,0.3950827419757843,0.3950827419757843,1.0,1.0,-3.378652334213257,1.002200722694397,2.3764517307281494,0.2370065301656723,0.8497821092605591,0.8497821092605591,0.0,264.6860656738281,242.0,67527.5625,0.0,3638.122314453125,1.0,278.4574584960937,282.9836730957031,298.5519714355469,302.96856689453125,293.1499938964844,293.1499938964844,278.75,39363.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804192543029785,1.0,0.0,0.0,3.56469988822937,3.564723491668701,8.478893960273126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.884765625,0.0,1464.897705078125,1895.4371337890625,0.0,3220.50927734375,0.8892073631286621,1.0,0.0,3.0,1.0,0.0
17773740,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7302955389022827,0.3156699538230896,0.2895488142967224,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8602083921432495,0.5278726816177368,0.5043529272079468,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9884233474731444,0.7941873073577881,0.5556773543357849,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8111342787742615,0.4371723234653473,0.4191123247146606,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6515690684318542,0.2239404767751693,1.0361040830612185,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.0282287597656,297.1976928710937,284.9817810058594,1.0,0.6642729043960571,0.3943873941898346,0.3943873941898346,1.0,1.0,-3.3682169914245605,0.9966248869895936,2.3715920448303223,0.2337114363908767,0.9228755831718444,0.9228755831718444,0.0,254.8700714111328,230.0,66568.1953125,0.0,3556.87158203125,1.0,278.74169921875,283.0968017578125,298.4894104003906,302.76788330078125,293.1499938964844,293.1499938964844,278.45001220703125,34296.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731276988983154,1.0,0.0,0.0,3.6536359786987305,3.6536595821380615,8.907253459256026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.6689453125,0.0,1524.4588623046875,1895.4371337890625,0.0,3152.147705078125,0.9048532843589784,1.0,0.0,3.0,1.0,0.0
17773800,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7302955389022827,0.3156699538230896,0.2895488142967224,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8602083921432495,0.5278726816177368,0.5043529272079468,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9884233474731444,0.7941873073577881,0.5556773543357849,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8111342787742615,0.4371723234653473,0.4191123247146606,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6515690684318542,0.2239404767751693,1.0361040830612185,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.0282287597656,297.1976928710937,284.9817810058594,1.0,0.6642729043960571,0.3943873941898346,0.3943873941898346,1.0,1.0,-3.3682169914245605,0.9966248869895936,2.3715920448303223,0.2337114363908767,0.9228755831718444,0.9228755831718444,0.0,254.8700714111328,230.0,66568.1953125,0.0,3556.87158203125,1.0,278.74169921875,283.0968017578125,298.4894104003906,302.76788330078125,293.1499938964844,293.1499938964844,278.45001220703125,34296.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731276988983154,1.0,0.0,0.0,3.6536359786987305,3.6536595821380615,8.907253459256026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.6689453125,0.0,1524.4588623046875,1895.4371337890625,0.0,3152.147705078125,0.9048532843589784,1.0,0.0,3.0,1.0,0.0
17773860,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.735848069190979,0.3140317499637604,0.2878826260566711,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8675427436828613,0.5255248546600342,0.5019651651382446,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.996475636959076,0.7951816320419312,0.5562872886657715,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8180058598518372,0.4356249272823334,0.4174462556838989,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6569970846176147,0.2229264974594116,1.0302480459213257,284.9029846191406,284.95001220703125,299.9198303222656,295.4800109863281,297.9969787597656,297.1866149902344,284.90301513671875,1.0,0.6572005152702332,0.3938910961151123,0.3938910961151123,1.0,1.0,-3.355036497116089,0.9906558990478516,2.3643805980682373,0.2308162003755569,0.8390199542045593,0.8390199542045593,0.0,244.5271759033203,218.0,66644.234375,0.0,3466.678466796875,1.0,278.4584350585937,283.0042724609375,298.4915466308594,302.8495483398437,293.1499938964844,293.1499938964844,278.75,39142.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789210319519043,1.0,0.0,0.0,3.503957986831665,3.503981113433838,8.192398581741145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.3291015625,0.0,1399.2490234375,1895.4371337890625,0.0,3206.46826171875,0.87554532289505,1.0,0.0,3.0,1.0,0.0
17773920,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.735848069190979,0.3140317499637604,0.2878826260566711,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8675427436828613,0.5255248546600342,0.5019651651382446,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.996475636959076,0.7951816320419312,0.5562872886657715,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8180058598518372,0.4356249272823334,0.4174462556838989,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6569970846176147,0.2229264974594116,1.0302480459213257,284.9029846191406,284.95001220703125,299.9198303222656,295.4800109863281,297.9969787597656,297.1866149902344,284.90301513671875,1.0,0.6572005152702332,0.3938910961151123,0.3938910961151123,1.0,1.0,-3.355036497116089,0.9906558990478516,2.3643805980682373,0.2308162003755569,0.8390199542045593,0.8390199542045593,0.0,244.5271759033203,218.0,66644.234375,0.0,3466.678466796875,1.0,278.4584350585937,283.0042724609375,298.4915466308594,302.8495483398437,293.1499938964844,293.1499938964844,278.75,39142.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789210319519043,1.0,0.0,0.0,3.503957986831665,3.503981113433838,8.192398581741145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.3291015625,0.0,1399.2490234375,1895.4371337890625,0.0,3206.46826171875,0.87554532289505,1.0,0.0,3.0,1.0,0.0
17773980,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7415988445281982,0.3130666017532348,0.2865573465824127,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8750392198562622,0.5238939523696899,0.4999363422393799,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.7982742190361023,0.548090398311615,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8247714042663574,0.4346794486045837,0.4160737991333008,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6625309586524963,0.2222042977809906,1.0249797105789185,284.976318359375,284.95001220703125,299.8460998535156,295.4504699707031,297.9752502441406,297.189453125,284.9750671386719,1.0,0.6491806507110596,0.39339479804039,0.39339479804039,1.0,1.0,-3.3332834243774414,0.9817659854888916,2.35151743888855,0.2270023822784423,0.9032842516899108,0.9032842516899108,0.0,234.59381103515625,206.0,65559.75,0.0,3359.7744140625,1.0,278.7412109375,283.1064147949219,298.4296264648437,302.6482849121094,293.1499938964844,293.1499938964844,278.45001220703125,34474.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714779019355774,1.0,0.0,0.0,3.590115547180176,3.5901386737823486,8.600231922173407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.521484375,0.0,1456.3287353515625,1895.4371337890625,0.0,3136.673828125,0.8906236886978149,1.0,0.0,3.0,1.0,0.0
17774040,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7415988445281982,0.3130666017532348,0.2865573465824127,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8750392198562622,0.5238939523696899,0.4999363422393799,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.7982742190361023,0.548090398311615,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8247714042663574,0.4346794486045837,0.4160737991333008,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6625309586524963,0.2222042977809906,1.0249797105789185,284.976318359375,284.95001220703125,299.8460998535156,295.4504699707031,297.9752502441406,297.189453125,284.9750671386719,1.0,0.6491806507110596,0.39339479804039,0.39339479804039,1.0,1.0,-3.3332834243774414,0.9817659854888916,2.35151743888855,0.2270023822784423,0.9032842516899108,0.9032842516899108,0.0,234.59381103515625,206.0,65559.75,0.0,3359.7744140625,1.0,278.7412109375,283.1064147949219,298.4296264648437,302.6482849121094,293.1499938964844,293.1499938964844,278.45001220703125,34474.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714779019355774,1.0,0.0,0.0,3.590115547180176,3.5901386737823486,8.600231922173407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.521484375,0.0,1456.3287353515625,1895.4371337890625,0.0,3136.673828125,0.8906236886978149,1.0,0.0,3.0,1.0,0.0
17774100,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.744278073310852,0.3122048676013946,0.2858277261257171,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8785615563392639,0.5226636528968811,0.4988496005535126,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9990000128746032,0.8003495335578918,0.5404561758041382,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8279193639755249,0.4338632524013519,0.4153399765491485,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.6651570796966553,0.2216728329658508,1.0223230123519895,284.8599548339844,284.95001220703125,299.80908203125,295.4354858398437,297.9644470214844,297.1913452148437,284.86102294921875,1.0,0.6446734666824341,0.39314666390419,0.39314666390419,1.0,1.0,-3.3177385330200195,0.9757233262062072,2.342015266418457,0.224514290690422,0.8142446279525757,0.8142446279525757,0.0,229.8465270996093,206.0,65814.6484375,0.0,3297.67431640625,1.0,278.5001525878906,282.9840087890625,298.4587097167969,302.8170471191406,293.1499938964844,293.1499938964844,278.45001220703125,40041.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762734532356262,1.0,0.0,0.0,3.5063302516937256,3.506353616714477,8.203494985536963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.076171875,0.0,1408.175048828125,1895.4371337890625,0.0,3181.64794921875,0.8736791014671326,1.0,0.0,3.0,1.0,0.0
17774160,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7468791604042053,0.3113429844379425,0.2848559617996216,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8820562362670898,0.5214108824729919,0.4974704384803772,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.8029751181602478,0.5327123403549194,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8310224413871765,0.4330081939697265,0.414348155260086,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6677458882331848,0.2211053371429443,1.0189812183380127,284.9015197753906,284.95001220703125,299.77197265625,295.4203491210937,297.9554138183594,297.1954040527344,284.9014892578125,1.0,0.6398840546607971,0.3930229246616363,0.3930229246616363,1.0,1.0,-3.3003897666931152,0.9693949818611144,2.3309946060180664,0.2220949232578277,0.8202276229858398,0.8202276229858398,0.0,225.021713256836,194.0,65210.06640625,0.0,3231.540283203125,1.0,278.4588623046875,283.0247497558594,298.42742919921875,302.7001953125,293.1499938964844,293.1499938964844,278.75,39663.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876357913017273,1.0,0.0,0.0,3.413642883300781,3.413665294647217,7.775520316499751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.189453125,0.0,1311.3984375,1895.4371337890625,0.0,3182.439697265625,0.856173038482666,1.0,0.0,3.0,1.0,0.0
17774220,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7538631558418274,0.3103309571743011,0.283477783203125,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8910263776779175,0.5196714997291565,0.4953314661979675,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.8106276392936707,0.5149659514427185,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8389232754707336,0.431948572397232,0.412862479686737,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6744701862335205,0.2203688621520996,1.0135403871536257,284.9686889648437,284.95001220703125,299.69744873046875,295.38970947265625,297.9485778808594,297.2193603515625,284.968017578125,1.0,0.6298653483390808,0.3927754461765289,0.3927754461765289,1.0,1.0,-3.2664895057678223,0.9570541381835938,2.3094353675842285,0.2173267006874084,0.8752749562263489,0.8752749562263489,0.0,214.44802856445312,182.0,63969.015625,0.0,3097.74853515625,1.0,278.7403564453125,283.1239318847656,298.362548828125,302.4814758300781,293.1499938964844,293.1499938964844,279.04998779296875,34940.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675774335861206,1.0,0.0,0.0,3.4873061180114746,3.48732852935791,8.114718639262719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.6533203125,0.0,1352.00927734375,1895.4371337890625,0.0,3100.084716796875,0.8680139183998108,1.0,0.0,3.0,1.0,0.0
17774280,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7538631558418274,0.3103309571743011,0.283477783203125,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8910263776779175,0.5196714997291565,0.4953314661979675,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.8106276392936707,0.5149659514427185,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8389232754707336,0.431948572397232,0.412862479686737,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6744701862335205,0.2203688621520996,1.0135403871536257,284.9686889648437,284.95001220703125,299.69744873046875,295.38970947265625,297.9485778808594,297.2193603515625,284.968017578125,1.0,0.6298653483390808,0.3927754461765289,0.3927754461765289,1.0,1.0,-3.2664895057678223,0.9570541381835938,2.3094353675842285,0.2173267006874084,0.8752749562263489,0.8752749562263489,0.0,214.44802856445312,182.0,63969.015625,0.0,3097.74853515625,1.0,278.7403564453125,283.1239318847656,298.362548828125,302.4814758300781,293.1499938964844,293.1499938964844,279.04998779296875,34940.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675774335861206,1.0,0.0,0.0,3.4873061180114746,3.48732852935791,8.114718639262719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.6533203125,0.0,1352.00927734375,1895.4371337890625,0.0,3100.084716796875,0.8680139183998108,1.0,0.0,3.0,1.0,0.0
17774340,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7609664797782898,0.3096084296703338,0.2824927568435669,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8999386429786682,0.5183655619621277,0.493745356798172,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9990000128746032,0.8183680772781372,0.4986574947834015,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8468383550643921,0.4312110543251037,0.4118095636367798,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.681310772895813,0.2199133932590484,1.0097845792770386,285.0166015625,284.95001220703125,299.6346130371094,295.3635559082031,297.9474792480469,297.24609375,285.0129699707031,1.0,0.6211300492286682,0.3925675749778747,0.3925675749778747,1.0,1.0,-3.2380049228668213,0.9466769695281982,2.291327953338623,0.2133284956216812,0.9457179307937622,0.9457179307937622,0.0,205.13121032714844,182.0,63102.8671875,0.0,2984.8955078125,1.0,279.0337829589844,283.1996459960937,298.3352355957031,302.3690185546875,293.1499938964844,293.1499938964844,279.04998779296875,32098.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612540364265442,1.0,0.0,0.0,3.623532056808472,3.6235549449920654,8.761077197050327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.216796875,0.0,1474.940673828125,1895.4371337890625,0.0,3040.766845703125,0.8962271809577942,1.0,0.0,3.0,1.0,0.0
17774400,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7624220252037048,0.3094217479228973,0.2823061347007751,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9017462730407716,0.5180635452270508,0.4934456944465637,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.8198584914207458,0.4954532980918884,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8484592437744141,0.4310274124145508,0.4116131365299225,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6827141046524048,0.2198115140199661,1.0091164112091064,285.0019836425781,284.95001220703125,299.62261962890625,295.3585510253906,297.9469909667969,297.25079345703125,284.99871826171875,1.0,0.619438648223877,0.3925279676914215,0.3925279676914215,1.0,1.0,-3.2325289249420166,0.9446817636489868,2.28784704208374,0.2125691324472427,0.9423036575317384,0.9423036575317384,0.0,203.3382568359375,185.0,63079.52734375,0.0,2963.397705078125,1.0,279.04083251953125,283.18829345703125,298.33935546875,302.38629150390625,293.1499938964844,293.1499938964844,278.75,32538.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614051342010498,1.0,0.0,0.0,3.638549327850342,3.6385726928710938,8.833846436573367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.53125,0.0,1494.6466064453125,1895.4371337890625,0.0,3042.183837890625,0.8999391794204712,1.0,0.0,3.0,1.0,0.0
17774460,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7659001350402832,0.307536780834198,0.2806323766708374,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9063476920127868,0.5153405070304871,0.4909426867961883,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.8273757100105286,0.4858127236366272,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8526791930198669,0.4291242063045501,0.4098602831363678,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6862852573394775,0.2187400460243225,1.0040837526321411,284.893310546875,284.95001220703125,299.5475158691406,295.3269348144531,297.9339294433594,297.2645263671875,284.8943786621094,1.0,0.6134943962097168,0.3926736116409302,0.3926736116409302,1.0,1.0,-3.207740068435669,0.9365251660346984,2.2712149620056152,0.2097967565059662,0.8380852341651917,0.8380852341651917,0.0,197.6469573974609,188.0,63105.60546875,0.0,2880.207275390625,1.0,278.7579650878906,283.07489013671875,298.344482421875,302.47576904296875,293.1499938964844,293.1499938964844,279.04998779296875,39236.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688209056854248,1.0,0.0,0.0,3.4928643703460693,3.492887496948242,8.140606269080308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.1611328125,0.0,1388.4500732421875,1895.4371337890625,0.0,3111.749755859375,0.8732094764709473,1.0,0.0,3.0,1.0,0.0
17774520,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7659001350402832,0.307536780834198,0.2806323766708374,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9063476920127868,0.5153405070304871,0.4909426867961883,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.8273757100105286,0.4858127236366272,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8526791930198669,0.4291242063045501,0.4098602831363678,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6862852573394775,0.2187400460243225,1.0040837526321411,284.893310546875,284.95001220703125,299.5475158691406,295.3269348144531,297.9339294433594,297.2645263671875,284.8943786621094,1.0,0.6134943962097168,0.3926736116409302,0.3926736116409302,1.0,1.0,-3.207740068435669,0.9365251660346984,2.2712149620056152,0.2097967565059662,0.8380852341651917,0.8380852341651917,0.0,197.6469573974609,188.0,63105.60546875,0.0,2880.207275390625,1.0,278.7579650878906,283.07489013671875,298.344482421875,302.47576904296875,293.1499938964844,293.1499938964844,279.04998779296875,39236.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688209056854248,1.0,0.0,0.0,3.4928643703460693,3.492887496948242,8.140606269080308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.1611328125,0.0,1388.4500732421875,1895.4371337890625,0.0,3111.749755859375,0.8732094764709473,1.0,0.0,3.0,1.0,0.0
17774580,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7669922709465027,0.3064317107200622,0.2794069945812225,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9078245162963868,0.5134791135787964,0.4889176189899444,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.8345735669136047,0.481630802154541,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8541386723518372,0.4279286861419678,0.4084781408309936,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.6873660683631897,0.2179734706878662,0.9998459815979004,284.9785461425781,284.95001220703125,299.4722595214844,295.2948913574219,297.9235534667969,297.2814636230469,284.97772216796875,1.0,0.6101544499397278,0.3928192555904388,0.3928192555904388,1.0,1.0,-3.19203519821167,0.9315194487571716,2.2605159282684326,0.2081993669271469,0.9070661664009094,0.9070661664009094,0.0,195.000228881836,191.0,62186.74609375,0.0,2833.328369140625,1.0,279.0411376953125,283.1841125488281,298.2738342285156,302.2709045410156,293.1499938964844,293.1499938964844,278.75,34200.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610562682151794,1.0,0.0,0.0,3.587672472000122,3.587695598602295,8.588530135966721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.9677734375,0.0,1451.6895751953125,1895.4371337890625,0.0,3038.912109375,0.8899289965629578,1.0,0.0,3.0,1.0,0.0
17774640,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7669922709465027,0.3064317107200622,0.2794069945812225,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9078245162963868,0.5134791135787964,0.4889176189899444,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.8345735669136047,0.481630802154541,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8541386723518372,0.4279286861419678,0.4084781408309936,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.6873660683631897,0.2179734706878662,0.9998459815979004,284.9785461425781,284.95001220703125,299.4722595214844,295.2948913574219,297.9235534667969,297.2814636230469,284.97772216796875,1.0,0.6101544499397278,0.3928192555904388,0.3928192555904388,1.0,1.0,-3.19203519821167,0.9315194487571716,2.2605159282684326,0.2081993669271469,0.9070661664009094,0.9070661664009094,0.0,195.000228881836,191.0,62186.74609375,0.0,2833.328369140625,1.0,279.0411376953125,283.1841125488281,298.2738342285156,302.2709045410156,293.1499938964844,293.1499938964844,278.75,34200.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610562682151794,1.0,0.0,0.0,3.587672472000122,3.587695598602295,8.588530135966721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.9677734375,0.0,1451.6895751953125,1895.4371337890625,0.0,3038.912109375,0.8899289965629578,1.0,0.0,3.0,1.0,0.0
17774700,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7666926383972168,0.3055278360843658,0.2787803411483764,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9075002670288086,0.5121831893920898,0.4879112541675567,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9990000128746032,0.837207019329071,0.4811129570007324,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8539876937866211,0.4270395338535309,0.4078172147274017,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6871413588523865,0.2174258381128311,0.9978551864624025,284.8624572753906,284.95001220703125,299.4345397949219,295.2787170410156,297.91229248046875,297.2813720703125,284.86279296875,1.0,0.609187126159668,0.3928920924663543,0.3928920924663543,1.0,1.0,-3.1862614154815674,0.9297267198562622,2.2565348148345947,0.2077217698097229,0.8196534514427185,0.8196534514427185,0.0,194.51611328125,191.0,62671.50390625,0.0,2818.85205078125,1.0,278.800048828125,283.0584716796875,298.30596923828125,302.4510498046875,293.1499938964844,293.1499938964844,278.75,39456.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664497137069702,1.0,0.0,0.0,3.5170347690582275,3.5170581340789795,8.253660439550004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.5263671875,0.0,1415.1270751953125,1895.4371337890625,0.0,3089.50537109375,0.8756263852119446,1.0,0.0,3.0,1.0,0.0
17774760,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.765529453754425,0.3045873939990997,0.2779184877872467,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9061647653579712,0.5108345746994019,0.4866271615028381,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.8394957780838013,0.4818138778209686,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8529720306396484,0.426089197397232,0.4069173038005829,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6861263513565063,0.2168018668889999,0.995171844959259,284.90545654296875,284.95001220703125,299.3968200683594,295.262451171875,297.89923095703125,297.2788391113281,284.9061279296875,1.0,0.6084917783737183,0.392859935760498,0.392859935760498,1.0,1.0,-3.1802146434783936,0.9275691509246826,2.252645492553711,0.2069228589534759,0.8269544243812561,0.8269544243812561,0.0,194.5953521728516,194.0,62260.1796875,0.0,2806.925048828125,1.0,278.7587585449219,283.0995483398437,298.2756652832031,302.349365234375,293.1499938964844,293.1499938964844,279.04998779296875,39301.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672801852226257,1.0,0.0,0.0,3.4279346466064453,3.427957057952881,7.840763487365621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.0087890625,0.0,1323.0609130859375,1895.4371337890625,0.0,3097.296142578125,0.859124481678009,1.0,0.0,3.0,1.0,0.0
