time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7633606791496277,0.3033607900142669,0.2767408788204193,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.903526484966278,0.5088898539543152,0.4846930801868438,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.8444816470146179,0.4838851690292358,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8509361147880554,0.4248606860637665,0.4056597352027893,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6840195655822754,0.2158696800470352,0.9908587336540222,284.9838256835937,284.95001220703125,299.32135009765625,295.2296447753906,297.87908935546875,297.2821350097656,284.9830322265625,1.0,0.6079056262969971,0.3927956521511078,0.3927956521511078,1.0,1.0,-3.17225980758667,0.9246478080749512,2.2476119995117188,0.2057486325502395,0.896613359451294,0.896613359451294,0.0,195.24343872070312,197.0,61487.76953125,0.0,2794.241943359375,1.0,279.0406494140625,283.2005310058594,298.208740234375,302.1585693359375,293.1499938964844,293.1499938964844,279.3500061035156,34020.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596063256263733,1.0,0.0,0.0,3.5329253673553467,3.5329477787017822,8.328412377522909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.7099609375,0.0,1392.443115234375,1895.4371337890625,0.0,3025.312744140625,0.8775502443313599,1.0,0.0,3.0,1.0,0.0
17774880,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7633606791496277,0.3033607900142669,0.2767408788204193,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.903526484966278,0.5088898539543152,0.4846930801868438,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.8444816470146179,0.4838851690292358,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8509361147880554,0.4248606860637665,0.4056597352027893,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6840195655822754,0.2158696800470352,0.9908587336540222,284.9838256835937,284.95001220703125,299.32135009765625,295.2296447753906,297.87908935546875,297.2821350097656,284.9830322265625,1.0,0.6079056262969971,0.3927956521511078,0.3927956521511078,1.0,1.0,-3.17225980758667,0.9246478080749512,2.2476119995117188,0.2057486325502395,0.896613359451294,0.896613359451294,0.0,195.24343872070312,197.0,61487.76953125,0.0,2794.241943359375,1.0,279.0406494140625,283.2005310058594,298.208740234375,302.1585693359375,293.1499938964844,293.1499938964844,279.3500061035156,34020.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596063256263733,1.0,0.0,0.0,3.5329253673553467,3.5329477787017822,8.328412377522909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.7099609375,0.0,1392.443115234375,1895.4371337890625,0.0,3025.312744140625,0.8775502443313599,1.0,0.0,3.0,1.0,0.0
17774940,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7607393860816956,0.3021740019321441,0.2757419943809509,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9003461003303528,0.507043719291687,0.4830185770988464,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9990000128746032,0.8490588068962097,0.4871818423271179,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8484240770339966,0.4237799346446991,0.4046891331672668,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6814842224121094,0.2150040119886398,0.9872530698776244,285.0343322753906,284.95001220703125,299.2458190917969,295.196533203125,297.8575134277344,297.2832946777344,285.0306396484375,1.0,0.6081139445304871,0.3927313387393951,0.3927313387393951,1.0,1.0,-3.1675047874450684,0.9228283166885376,2.2446765899658203,0.2050075381994247,0.9904816150665284,0.9904816150665284,0.0,196.61622619628903,200.0,61011.9765625,0.0,2792.01025390625,1.0,279.3423156738281,283.2728881835937,298.1846008300781,302.0894775390625,293.1499938964844,293.1499938964844,279.04998779296875,31486.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548786640167236,1.0,0.0,0.0,3.7148942947387695,3.71491813659668,9.208442861563526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.984375,0.0,1572.201171875,1895.4371337890625,0.0,2980.98486328125,0.9163691401481628,1.0,0.0,3.0,1.0,0.0
17775000,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7607393860816956,0.3021740019321441,0.2757419943809509,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9003461003303528,0.507043719291687,0.4830185770988464,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9990000128746032,0.8490588068962097,0.4871818423271179,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8484240770339966,0.4237799346446991,0.4046891331672668,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6814842224121094,0.2150040119886398,0.9872530698776244,285.0343322753906,284.95001220703125,299.2458190917969,295.196533203125,297.8575134277344,297.2832946777344,285.0306396484375,1.0,0.6081139445304871,0.3927313387393951,0.3927313387393951,1.0,1.0,-3.1675047874450684,0.9228283166885376,2.2446765899658203,0.2050075381994247,0.9904816150665284,0.9904816150665284,0.0,196.61622619628903,200.0,61011.9765625,0.0,2792.01025390625,1.0,279.3423156738281,283.2728881835937,298.1846008300781,302.0894775390625,293.1499938964844,293.1499938964844,279.04998779296875,31486.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548786640167236,1.0,0.0,0.0,3.7148942947387695,3.71491813659668,9.208442861563526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.984375,0.0,1572.201171875,1895.4371337890625,0.0,2980.98486328125,0.9163691401481628,1.0,0.0,3.0,1.0,0.0
17775060,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7582117915153503,0.3007178008556366,0.2747881114482879,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8973739147186279,0.5050891041755676,0.4815927445888519,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9990000128746032,0.8505015969276428,0.4904399514198303,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8460082411766052,0.4224266409873962,0.4037816822528839,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6791262030601501,0.2140664756298065,0.9842066168785096,284.8651428222656,284.95001220703125,299.1982421875,295.1755065917969,297.8341064453125,297.2704467773437,284.8651733398437,1.0,0.6084403991699219,0.3926033973693847,0.3926033973693847,1.0,1.0,-3.1638123989105225,0.921209156513214,2.242603063583374,0.2043020129203796,0.8727649450302124,0.8727649450302124,0.0,198.02926635742188,200.0,61818.796875,0.0,2792.1474609375,1.0,279.07879638671875,283.094970703125,298.2215270996094,302.2908935546875,293.1499938964844,293.1499938964844,279.04998779296875,37505.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638383746147156,1.0,0.0,0.0,3.679159164428711,3.6791837215423584,9.03213503988809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.009765625,0.0,1577.206298828125,1895.4371337890625,0.0,3065.008544921875,0.9110525846481324,1.0,0.0,3.0,1.0,0.0
17775120,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7562437653541565,0.2998040616512298,0.2739942371845245,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8950944542884827,0.5038543939590454,0.4804677069187164,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.8510929346084595,0.492929458618164,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8441169857978821,0.42153400182724,0.4029893279075622,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6772799491882324,0.2134208530187606,0.9816381931304932,284.8827514648437,284.95001220703125,299.1703491210937,295.16314697265625,297.8193359375,297.2614440917969,284.8848876953125,1.0,0.6086117029190063,0.3925283849239349,0.3925283849239349,1.0,1.0,-3.160458564758301,0.9198437333106996,2.240614652633667,0.2037136405706405,0.8655856251716614,0.8655856251716614,0.0,199.0919342041016,203.0,61526.25,0.0,2791.08154296875,1.0,279.0572204589844,283.1151123046875,298.1948547363281,302.2211303710937,293.1499938964844,293.1499938964844,279.3500061035156,38644.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653234243392944,1.0,0.0,0.0,3.621129512786865,3.6211538314819336,8.749463518142875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.34375,0.0,1520.916015625,1895.4371337890625,0.0,3078.939453125,0.9007623195648192,1.0,0.0,3.0,1.0,0.0
17775180,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7519950866699219,0.298223614692688,0.2724755406379699,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8899726271629333,0.5015078186988831,0.4781267642974853,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.8537813425064087,0.498797059059143,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8399231433868408,0.4199794828891754,0.401416152715683,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6729996204376221,0.2120822072029113,0.9756617546081544,284.9857788085937,284.95001220703125,299.094970703125,295.1295166015625,297.7904968261719,297.2524719238281,284.98455810546875,1.0,0.6092376708984375,0.3923254311084747,0.3923254311084747,1.0,1.0,-3.1537909507751465,0.916986346244812,2.236804485321045,0.2023310214281082,0.9471760392189026,0.9471760392189026,0.0,201.6679229736328,206.0,60614.98046875,0.0,2791.462158203125,1.0,279.3421325683594,283.23846435546875,298.11395263671875,302.0097045898437,293.1499938964844,293.1499938964844,279.04998779296875,33870.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858521044254303,1.0,0.0,0.0,3.719151258468628,3.719175577163696,9.229560191670316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.7021484375,0.0,1595.2352294921875,1895.4371337890625,0.0,3015.134765625,0.9192448258399964,1.0,0.0,3.0,1.0,0.0
17775240,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7519950866699219,0.298223614692688,0.2724755406379699,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8899726271629333,0.5015078186988831,0.4781267642974853,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.8537813425064087,0.498797059059143,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8399231433868408,0.4199794828891754,0.401416152715683,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6729996204376221,0.2120822072029113,0.9756617546081544,284.9857788085937,284.95001220703125,299.094970703125,295.1295166015625,297.7904968261719,297.2524719238281,284.98455810546875,1.0,0.6092376708984375,0.3923254311084747,0.3923254311084747,1.0,1.0,-3.1537909507751465,0.916986346244812,2.236804485321045,0.2023310214281082,0.9471760392189026,0.9471760392189026,0.0,201.6679229736328,206.0,60614.98046875,0.0,2791.462158203125,1.0,279.3421325683594,283.23846435546875,298.11395263671875,302.0097045898437,293.1499938964844,293.1499938964844,279.04998779296875,33870.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858521044254303,1.0,0.0,0.0,3.719151258468628,3.719175577163696,9.229560191670316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.7021484375,0.0,1595.2352294921875,1895.4371337890625,0.0,3015.134765625,0.9192448258399964,1.0,0.0,3.0,1.0,0.0
17775300,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7498846054077148,0.2971085608005523,0.2717291712760925,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8874168395996094,0.4999909698963165,0.4769886136054992,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9990000128746032,0.8544712066650391,0.5018033385276794,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8378544449806213,0.4189312160015106,0.4006799161434173,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.67088383436203,0.2112683355808258,0.9727956652641296,284.8548889160156,284.95001220703125,299.05731201171875,295.11260986328125,297.7721252441406,297.2425231933594,284.8526306152344,1.0,0.6096214056015015,0.3922239542007446,0.3922239542007446,1.0,1.0,-3.1508116722106934,0.9156765937805176,2.235135078430176,0.2017437666654586,0.850570797920227,0.850570797920227,0.0,203.02249145507807,206.0,61287.53515625,0.0,2792.71875,1.0,279.0962829589844,283.0946655273437,298.14605712890625,302.1973571777344,293.1499938964844,293.1499938964844,279.04998779296875,38593.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645485043525696,1.0,0.0,0.0,3.667053461074829,3.667078018188477,8.972795058070915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.3740234375,0.0,1571.7230224609375,1895.4371337890625,0.0,3071.669921875,0.9084822535514832,1.0,0.0,3.0,1.0,0.0
17775360,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7472991347312927,0.2959098815917969,0.2707057595252991,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8843457102775574,0.498363733291626,0.475520521402359,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,0.8548993468284607,0.5053548216819763,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8353385329246521,0.4177713692188263,0.3996582925319671,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6683444976806641,0.2103589028120041,0.9691341519355774,284.89044189453125,284.95001220703125,299.0197448730469,295.0956726074219,297.7526550292969,297.2308349609375,284.8922119140625,1.0,0.6099544763565063,0.3921426236629486,0.3921426236629486,1.0,1.0,-3.146456718444824,0.9139447212219238,2.2325119972229004,0.2010226249694824,0.8475514054298401,0.8475514054298401,0.0,204.59829711914065,209.0,60795.6328125,0.0,2792.379638671875,1.0,279.0576477050781,283.1337890625,298.11376953125,302.093017578125,293.1499938964844,293.1499938964844,279.3500061035156,39678.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658499717712402,1.0,0.0,0.0,3.5628762245178223,3.5629000663757324,8.470221928291721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.9130859375,0.0,1465.2508544921875,1895.4371337890625,0.0,3083.879150390625,0.8890461325645447,1.0,0.0,3.0,1.0,0.0
17775420,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7432155609130859,0.2943498194217682,0.2692539393901825,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8793206214904785,0.4960469901561737,0.473261684179306,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8568993210792542,0.5114328861236572,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8312744498252869,0.4162771105766296,0.3981848955154419,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6640917658805847,0.2089627832174301,0.9629610776901244,284.9888000488281,284.95001220703125,298.9447021484375,295.0616760253906,297.724365234375,297.22235107421875,284.9877319335937,1.0,0.6107277274131775,0.3919799327850342,0.3919799327850342,1.0,1.0,-3.1401054859161377,0.9113078713417052,2.228797674179077,0.1997969895601272,0.9290546178817748,0.9290546178817748,0.0,207.36587524414065,212.0,59907.94140625,0.0,2794.40087890625,1.0,279.3417053222656,283.2528686523437,298.03955078125,301.88818359375,293.1499938964844,293.1499938964844,279.04998779296875,34021.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577352166175842,1.0,0.0,0.0,3.661571979522705,3.6615958213806152,8.945990543907101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.2158203125,0.0,1531.2279052734375,1895.4371337890625,0.0,3007.766357421875,0.9064360857009888,1.0,0.0,3.0,1.0,0.0
17775480,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7432155609130859,0.2943498194217682,0.2692539393901825,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8793206214904785,0.4960469901561737,0.473261684179306,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8568993210792542,0.5114328861236572,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8312744498252869,0.4162771105766296,0.3981848955154419,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6640917658805847,0.2089627832174301,0.9629610776901244,284.9888000488281,284.95001220703125,298.9447021484375,295.0616760253906,297.724365234375,297.22235107421875,284.9877319335937,1.0,0.6107277274131775,0.3919799327850342,0.3919799327850342,1.0,1.0,-3.1401054859161377,0.9113078713417052,2.228797674179077,0.1997969895601272,0.9290546178817748,0.9290546178817748,0.0,207.36587524414065,212.0,59907.94140625,0.0,2794.40087890625,1.0,279.3417053222656,283.2528686523437,298.03955078125,301.88818359375,293.1499938964844,293.1499938964844,279.04998779296875,34021.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577352166175842,1.0,0.0,0.0,3.661571979522705,3.6615958213806152,8.945990543907101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.2158203125,0.0,1531.2279052734375,1895.4371337890625,0.0,3007.766357421875,0.9064360857009888,1.0,0.0,3.0,1.0,0.0
17775540,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7390442490577698,0.2921862602233886,0.2676294445991516,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8742648363113403,0.4931147992610931,0.4708682298660278,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.8572335839271545,0.5175762176513672,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8271704316139221,0.4142393171787262,0.3965993523597717,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6599015593528748,0.2073203474283218,0.956782042980194,284.8956298828125,284.95001220703125,298.8759460449219,295.0302734375,297.6896667480469,297.2023010253906,284.8980407714844,1.0,0.6114569902420044,0.3918302357196808,0.3918302357196808,1.0,1.0,-3.1333303451538086,0.9085544943809508,2.224775791168213,0.1986529678106308,0.8385884165763855,0.8385884165763855,0.0,210.1913299560547,212.0,60094.4296875,0.0,2795.851806640625,1.0,279.0603942871094,283.1507873535156,298.0499267578125,301.98828125,293.1499938964844,293.1499938964844,279.04998779296875,39873.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647868037223816,1.0,0.0,0.0,3.509389162063598,3.5094125270843506,8.217815548050567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.353515625,0.0,1410.154052734375,1895.4371337890625,0.0,3073.905517578125,0.8775243163108826,1.0,0.0,3.0,1.0,0.0
17775600,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7386507391929626,0.2920105457305908,0.2674669623374939,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.873791515827179,0.4928707778453827,0.4706332981586456,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.8572639226913452,0.5181480646133423,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8267815113067627,0.4140690863132477,0.3964368104934692,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6595070958137512,0.2071765512228012,0.956167221069336,284.89990234375,284.95001220703125,298.8699645996094,295.0275573730469,297.6867980957031,297.2007751464844,284.90118408203125,1.0,0.6115127801895142,0.3918172419071197,0.3918172419071197,1.0,1.0,-3.1326053142547607,0.9082685708999634,2.224336624145508,0.1985302865505218,0.8386285901069641,0.8386285901069641,0.0,210.4519500732422,215.0,60064.11328125,0.0,2795.783447265625,1.0,279.057861328125,283.15380859375,298.04351806640625,301.9743347167969,293.1499938964844,293.1499938964844,279.3500061035156,39535.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647043704986572,1.0,0.0,0.0,3.5037314891815186,3.5037548542022705,8.191340157281957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.109375,0.0,1401.837890625,1895.4371337890625,0.0,3073.13232421875,0.8759915232658386,1.0,0.0,3.0,1.0,0.0
17775660,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7346367239952087,0.2903583347797394,0.265956163406372,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8688392639160156,0.4904380738735199,0.4682954251766205,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8584368824958801,0.524359405040741,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8227397203445435,0.4124948680400848,0.394917756319046,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6553124189376831,0.2056813091039657,0.9496369957923888,284.98876953125,284.95001220703125,298.7955322265625,294.99334716796875,297.657958984375,297.19110107421875,284.9876708984375,1.0,0.6122963428497314,0.3917036354541778,0.3917036354541778,1.0,1.0,-3.125764846801758,0.905592918395996,2.2201719284057617,0.1973811239004135,0.9161442518234252,0.9161442518234252,0.0,213.3456420898437,218.0,59216.69921875,0.0,2797.4560546875,1.0,279.3412780761719,283.2640991210937,297.9706726074219,301.7748107910156,293.1499938964844,293.1499938964844,279.04998779296875,33935.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565196990966797,1.0,0.0,0.0,3.608507633209229,3.608530998229981,8.68857569003012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.5302734375,0.0,1472.2265625,1895.4371337890625,0.0,2996.369140625,0.8944367170333862,1.0,0.0,3.0,1.0,0.0
17775720,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7346367239952087,0.2903583347797394,0.265956163406372,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8688392639160156,0.4904380738735199,0.4682954251766205,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8584368824958801,0.524359405040741,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8227397203445435,0.4124948680400848,0.394917756319046,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6553124189376831,0.2056813091039657,0.9496369957923888,284.98876953125,284.95001220703125,298.7955322265625,294.99334716796875,297.657958984375,297.19110107421875,284.9876708984375,1.0,0.6122963428497314,0.3917036354541778,0.3917036354541778,1.0,1.0,-3.125764846801758,0.905592918395996,2.2201719284057617,0.1973811239004135,0.9161442518234252,0.9161442518234252,0.0,213.3456420898437,218.0,59216.69921875,0.0,2797.4560546875,1.0,279.3412780761719,283.2640991210937,297.9706726074219,301.7748107910156,293.1499938964844,293.1499938964844,279.04998779296875,33935.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565196990966797,1.0,0.0,0.0,3.608507633209229,3.608530998229981,8.68857569003012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.5302734375,0.0,1472.2265625,1895.4371337890625,0.0,2996.369140625,0.8944367170333862,1.0,0.0,3.0,1.0,0.0
17775780,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7311713695526123,0.2884335517883301,0.2645425498485565,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8646519184112549,0.4878330528736114,0.4662054181098938,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.8580421805381775,0.5296289920806885,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.819271445274353,0.4106802940368652,0.3935362100601196,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6518358588218689,0.2041990607976913,0.9441055059432985,284.89068603515625,284.95001220703125,298.737060546875,294.96630859375,297.6279602050781,297.1732482910156,284.8947448730469,1.0,0.6129056811332703,0.3916139304637909,0.3916139304637909,1.0,1.0,-3.119581460952759,0.9032082557678224,2.2163732051849365,0.1964677572250366,0.8285755515098572,0.8285755515098572,0.0,215.8199920654297,218.0,59418.35546875,0.0,2798.193115234375,1.0,279.06805419921875,283.1596069335937,297.9911499023437,301.8973999023437,293.1499938964844,293.1499938964844,279.04998779296875,40308.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635340929031372,1.0,0.0,0.0,3.467310667037964,3.4673335552215576,8.021928579182713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.3232421875,0.0,1369.8817138671875,1895.4371337890625,0.0,3062.154052734375,0.8682962656021118,1.0,0.0,3.0,1.0,0.0
17775840,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7301540374755859,0.2879500091075897,0.2641007900238037,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8634412288665771,0.487163633108139,0.4655669331550598,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.8579368591308594,0.5311394929885864,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.81824791431427,0.4102113842964172,0.3930937051773071,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6508265137672424,0.2037990242242813,0.9424050450325012,284.9025573730469,284.95001220703125,298.72149658203125,294.9590759277344,297.6203308105469,297.16900634765625,284.9036560058594,1.0,0.6130433082580566,0.3915899991989136,0.3915899991989136,1.0,1.0,-3.1175220012664795,0.9024316072463988,2.215090274810791,0.1961560249328613,0.8293030261993408,0.8293030261993408,0.0,216.5215301513672,221.0,59340.33984375,0.0,2797.78564453125,1.0,279.05914306640625,283.16802978515625,297.97479248046875,301.8601989746094,293.1499938964844,293.1499938964844,279.3500061035156,39442.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634324073791504,1.0,0.0,0.0,3.4507761001586914,3.450798988342285,7.945603215375741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.9892578125,0.0,1346.96142578125,1895.4371337890625,0.0,3061.2001953125,0.8641365170478821,1.0,0.0,3.0,1.0,0.0
17775900,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7279852032661438,0.2870486676692962,0.2631976902484894,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8608346581459045,0.4858470261096954,0.464213877916336,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9990000128746032,0.8580706119537354,0.5344569683074951,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.816034197807312,0.4093336164951324,0.3921771347522735,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6486228108406067,0.2029689401388168,0.9386327862739564,285.0083312988281,284.95001220703125,298.68463134765625,294.94195556640625,297.6051940917969,297.1629333496094,285.0089416503906,1.0,0.613379716873169,0.3915331959724426,0.3915331959724426,1.0,1.0,-3.113158226013184,0.9007707238197328,2.212387561798096,0.1954602152109146,0.9017611742019652,0.9017611742019652,0.0,218.07574462890625,221.0,58519.765625,0.0,2797.282470703125,1.0,279.2969055175781,283.2894287109375,297.907470703125,301.62921142578125,293.1499938964844,293.1499938964844,279.3500061035156,34349.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572392463684082,1.0,0.0,0.0,3.4991323947906494,3.499154806137085,8.169849365913251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.9697265625,0.0,1359.8731689453125,1895.4371337890625,0.0,3003.11572265625,0.8722159266471863,1.0,0.0,3.0,1.0,0.0
17775960,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.726172924041748,0.2861997187137604,0.2625115215778351,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8586186170578003,0.4845985472202301,0.4631169438362121,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.8582249879837036,0.537384569644928,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8141545653343201,0.408530592918396,0.3914872407913208,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6467296481132507,0.2021932899951934,0.9354230761528016,284.9862976074219,284.95001220703125,298.6479187011719,294.9248352050781,297.5909118652344,297.1580810546875,284.984619140625,1.0,0.6137625575065613,0.3914982378482818,0.3914982378482818,1.0,1.0,-3.1098451614379883,0.8995270133018494,2.210318088531494,0.1949668526649475,0.9031920433044434,0.9031920433044434,0.0,219.47938537597656,224.0,58519.5390625,0.0,2798.083984375,1.0,279.3414611816406,283.2728881835937,297.9012756347656,301.6611328125,293.1499938964844,293.1499938964844,279.04998779296875,33842.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551992774009705,1.0,0.0,0.0,3.558837413787842,3.5588603019714355,8.451029316347558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.1435546875,0.0,1418.3504638671875,1895.4371337890625,0.0,2983.990478515625,0.8830111622810364,1.0,0.0,3.0,1.0,0.0
17776020,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7217152714729309,0.2837286293506622,0.2605924308300018,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.853419840335846,0.4812280237674713,0.4602886140346527,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.8567737936973572,0.5441278219223022,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8095698952674866,0.4061557650566101,0.3895744681358337,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6423920392990112,0.2002195119857788,0.9277579188346864,284.9061584472656,284.95001220703125,298.5747985839844,294.890625,297.5531921386719,297.1353759765625,284.9061584472656,1.0,0.614427387714386,0.3914283215999603,0.3914283215999603,1.0,1.0,-3.100733995437622,0.8961840867996216,2.204549789428711,0.1937513649463653,0.8209823369979858,0.8209823369979858,0.0,222.6883850097656,212.0,58612.73828125,0.0,2796.816162109375,1.0,279.0592956542969,283.1824645996094,297.9056091308594,301.743408203125,293.1499938964844,293.1499938964844,279.3500061035156,39230.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620682954788208,1.0,0.0,0.0,3.39809799194336,3.398120164871216,7.704866220592521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.9951171875,0.0,1293.0618896484375,1895.4371337890625,0.0,3048.404296875,0.8524161577224731,1.0,0.0,3.0,1.0,0.0
17776080,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7217152714729309,0.2837286293506622,0.2605924308300018,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.853419840335846,0.4812280237674713,0.4602886140346527,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.8567737936973572,0.5441278219223022,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8095698952674866,0.4061557650566101,0.3895744681358337,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6423920392990112,0.2002195119857788,0.9277579188346864,284.9061584472656,284.95001220703125,298.5747985839844,294.890625,297.5531921386719,297.1353759765625,284.9061584472656,1.0,0.614427387714386,0.3914283215999603,0.3914283215999603,1.0,1.0,-3.100733995437622,0.8961840867996216,2.204549789428711,0.1937513649463653,0.8209823369979858,0.8209823369979858,0.0,222.6883850097656,212.0,58612.73828125,0.0,2796.816162109375,1.0,279.0592956542969,283.1824645996094,297.9056091308594,301.743408203125,293.1499938964844,293.1499938964844,279.3500061035156,39230.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620682954788208,1.0,0.0,0.0,3.39809799194336,3.398120164871216,7.704866220592521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.9951171875,0.0,1293.0618896484375,1895.4371337890625,0.0,3048.404296875,0.8524161577224731,1.0,0.0,3.0,1.0,0.0
17776140,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.7212602496147156,0.2818637788295746,0.2587463557720184,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8531678318977356,0.4785007238388061,0.4575318992137909,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.8569819927215576,0.5413613319396973,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.809607982635498,0.4042965769767761,0.3876490294933319,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6415762305259705,0.1984914690256118,0.9194064736366272,284.9766845703125,284.95001220703125,298.5022888183594,294.8564758300781,297.5256042480469,297.1269226074219,284.97540283203125,1.0,0.6101101040840149,0.3913583755493164,0.3913583755493164,1.0,1.0,-3.079535961151123,0.888653039932251,2.190882921218872,0.1911855787038803,0.8833323121070862,0.8833323121070862,0.0,220.3700256347656,200.0,57587.8125,0.0,2742.4091796875,1.0,279.34033203125,283.2797546386719,297.83154296875,301.5375366210937,293.1499938964844,293.1499938964844,279.6499938964844,34289.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535478711128235,1.0,0.0,0.0,3.494234561920166,3.4942569732666016,8.146994900926074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.533203125,0.0,1354.42626953125,1895.4371337890625,0.0,2968.511474609375,0.8689826130867004,1.0,0.0,3.0,1.0,0.0
17776200,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.7212602496147156,0.2818637788295746,0.2587463557720184,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8531678318977356,0.4785007238388061,0.4575318992137909,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.8569819927215576,0.5413613319396973,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.809607982635498,0.4042965769767761,0.3876490294933319,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6415762305259705,0.1984914690256118,0.9194064736366272,284.9766845703125,284.95001220703125,298.5022888183594,294.8564758300781,297.5256042480469,297.1269226074219,284.97540283203125,1.0,0.6101101040840149,0.3913583755493164,0.3913583755493164,1.0,1.0,-3.079535961151123,0.888653039932251,2.190882921218872,0.1911855787038803,0.8833323121070862,0.8833323121070862,0.0,220.3700256347656,200.0,57587.8125,0.0,2742.4091796875,1.0,279.34033203125,283.2797546386719,297.83154296875,301.5375366210937,293.1499938964844,293.1499938964844,279.6499938964844,34289.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535478711128235,1.0,0.0,0.0,3.494234561920166,3.4942569732666016,8.146994900926074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.533203125,0.0,1354.42626953125,1895.4371337890625,0.0,2968.511474609375,0.8689826130867004,1.0,0.0,3.0,1.0,0.0
17776260,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7236846685409546,0.2801401317119598,0.2570062279701233,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8564400672912598,0.4759305119514465,0.4549127221107483,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.8594293594360352,0.5319729447364807,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8129939436912537,0.402580589056015,0.385830283164978,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6433776021003723,0.1969292908906936,0.9113463759422302,285.0157165527344,284.95001220703125,298.43035888671875,294.82244873046875,297.5075988769531,297.1317138671875,285.0119323730469,1.0,0.6030198335647583,0.3914418518543243,0.3914418518543243,1.0,1.0,-3.0511388778686523,0.8790282607078552,2.1721105575561523,0.1880060732364654,0.9613293409347534,0.9613293409347534,0.0,214.2953491210937,203.0,56723.265625,0.0,2655.094482421875,1.0,279.6409606933594,283.3469543457031,297.8023376464844,301.44097900390625,293.1499938964844,293.1499938964844,279.3500061035156,31932.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469750881195068,1.0,0.0,0.0,3.662740468978882,3.662763833999634,8.951701033765858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.62109375,0.0,1516.8470458984375,1895.4371337890625,0.0,2906.947265625,0.9049822092056274,1.0,0.0,3.0,1.0,0.0
17776320,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7236846685409546,0.2801401317119598,0.2570062279701233,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8564400672912598,0.4759305119514465,0.4549127221107483,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.8594293594360352,0.5319729447364807,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8129939436912537,0.402580589056015,0.385830283164978,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6433776021003723,0.1969292908906936,0.9113463759422302,285.0157165527344,284.95001220703125,298.43035888671875,294.82244873046875,297.5075988769531,297.1317138671875,285.0119323730469,1.0,0.6030198335647583,0.3914418518543243,0.3914418518543243,1.0,1.0,-3.0511388778686523,0.8790282607078552,2.1721105575561523,0.1880060732364654,0.9613293409347534,0.9613293409347534,0.0,214.2953491210937,203.0,56723.265625,0.0,2655.094482421875,1.0,279.6409606933594,283.3469543457031,297.8023376464844,301.44097900390625,293.1499938964844,293.1499938964844,279.3500061035156,31932.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469750881195068,1.0,0.0,0.0,3.662740468978882,3.662763833999634,8.951701033765858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.62109375,0.0,1516.8470458984375,1895.4371337890625,0.0,2906.947265625,0.9049822092056274,1.0,0.0,3.0,1.0,0.0
17776380,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7230111360549927,0.2774564921855926,0.2547520399093628,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.856056809425354,0.4722488820552826,0.4516542851924896,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.8605616688728333,0.528886616230011,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8129018545150757,0.3998637795448303,0.3834572434425354,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6425689458847046,0.1948880404233932,0.902540683746338,284.8811340332031,284.95001220703125,298.3591003417969,294.7886047363281,297.48101806640625,297.1240539550781,284.8831481933594,1.0,0.5989260077476501,0.3915252983570099,0.3915252983570099,1.0,1.0,-3.027353286743164,0.8710111379623413,2.1563422679901123,0.1852197796106338,0.8395514488220215,0.8395514488220215,0.0,211.7390899658203,206.0,56801.36328125,0.0,2596.15576171875,1.0,279.3576354980469,283.2119445800781,297.8121643066406,301.5393371582031,293.1499938964844,293.1499938964844,279.6499938964844,39609.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559741973876953,1.0,0.0,0.0,3.5197653770446777,3.5197887420654297,8.266481472674059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.716796875,0.0,1419.0863037109375,1895.4371337890625,0.0,2991.254638671875,0.8792880773544312,1.0,0.0,3.0,1.0,0.0
17776440,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7230111360549927,0.2774564921855926,0.2547520399093628,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.856056809425354,0.4722488820552826,0.4516542851924896,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.8605616688728333,0.528886616230011,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8129018545150757,0.3998637795448303,0.3834572434425354,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6425689458847046,0.1948880404233932,0.902540683746338,284.8811340332031,284.95001220703125,298.3591003417969,294.7886047363281,297.48101806640625,297.1240539550781,284.8831481933594,1.0,0.5989260077476501,0.3915252983570099,0.3915252983570099,1.0,1.0,-3.027353286743164,0.8710111379623413,2.1563422679901123,0.1852197796106338,0.8395514488220215,0.8395514488220215,0.0,211.7390899658203,206.0,56801.36328125,0.0,2596.15576171875,1.0,279.3576354980469,283.2119445800781,297.8121643066406,301.5393371582031,293.1499938964844,293.1499938964844,279.6499938964844,39609.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559741973876953,1.0,0.0,0.0,3.5197653770446777,3.5197887420654297,8.266481472674059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.716796875,0.0,1419.0863037109375,1895.4371337890625,0.0,2991.254638671875,0.8792880773544312,1.0,0.0,3.0,1.0,0.0
17776500,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7220614552497864,0.2764635682106018,0.2536685168743133,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.855076253414154,0.4707754254341125,0.4500473141670227,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.8613580465316772,0.5288592576980591,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8120951056480408,0.3987948596477508,0.3822631239891052,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6415523290634155,0.1939886659383773,0.8980700969696045,284.9952392578125,284.95001220703125,298.3237609863281,294.771728515625,297.4704284667969,297.12371826171875,284.9967956542969,1.0,0.5974996089935303,0.391567051410675,0.391567051410675,1.0,1.0,-3.017271041870117,0.8676268458366394,2.149644374847412,0.1840396225452423,0.9117249846458436,0.9117249846458436,0.0,211.3232421875,206.0,55852.07421875,0.0,2574.8515625,1.0,279.598388671875,283.3429260253906,297.7374572753906,301.295654296875,293.1499938964844,293.1499938964844,279.6499938964844,34694.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494014143943787,1.0,0.0,0.0,3.559145450592041,3.5591683387756348,8.452491897514847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.1474609375,0.0,1424.89111328125,1895.4371337890625,0.0,2929.66455078125,0.8858409523963928,1.0,0.0,3.0,1.0,0.0
17776560,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7212648391723633,0.2755800187587738,0.252873033285141,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8541837334632874,0.4694351851940155,0.4487782120704651,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.8621166944503784,0.5290621519088745,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.811371386051178,0.3978540301322937,0.3813630640506744,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.640617311000824,0.1931713074445724,0.8943433165550232,284.9786376953125,284.95001220703125,298.2886047363281,294.75494384765625,297.460693359375,297.1242980957031,284.9768981933594,1.0,0.5964675545692444,0.3917673528194427,0.3917673528194427,1.0,1.0,-3.009468078613281,0.8654219508171082,2.1440460681915283,0.1835553497076034,0.9136204123497008,0.9136204123497008,0.0,211.11935424804688,209.0,55777.09765625,0.0,2559.048095703125,1.0,279.6419982910156,283.3310241699219,297.72808837890625,301.3175048828125,293.1499938964844,293.1499938964844,279.3500061035156,34076.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468281030654907,1.0,0.0,0.0,3.614906311035156,3.614929676055908,8.719415518498863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.521484375,0.0,1480.218505859375,1895.4371337890625,0.0,2905.571533203125,0.8957546353340149,1.0,0.0,3.0,1.0,0.0
17776620,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7182300686836243,0.2730618119239807,0.2508296966552734,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8508518934249878,0.4659158289432525,0.4457199573516845,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.8615550398826599,0.5318335890769958,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8084145784378052,0.3952463567256927,0.3791364133358001,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6376413702964783,0.1911416351795196,0.886001706123352,284.8965148925781,284.95001220703125,298.2188720703125,294.7215270996094,297.43048095703125,297.11016845703125,284.8972473144531,1.0,0.5950933694839478,0.3921680152416229,0.3921680152416229,1.0,1.0,-2.993964195251465,0.8610857129096985,2.132878303527832,0.1827303618192672,0.8227714896202087,0.8227714896202087,0.0,211.95339965820312,212.0,55776.7734375,0.0,2534.173095703125,1.0,279.35888671875,283.2422790527344,297.73406982421875,301.3922119140625,293.1499938964844,293.1499938964844,279.6499938964844,39879.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533212542533875,1.0,0.0,0.0,3.432362794876098,3.4323854446411133,7.861034418965573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.876953125,0.0,1331.5450439453125,1895.4371337890625,0.0,2966.3876953125,0.8605861067771912,1.0,0.0,3.0,1.0,0.0
