time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7182300686836243,0.2730618119239807,0.2508296966552734,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8508518934249878,0.4659158289432525,0.4457199573516845,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.8615550398826599,0.5318335890769958,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8084145784378052,0.3952463567256927,0.3791364133358001,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6376413702964783,0.1911416351795196,0.886001706123352,284.8965148925781,284.95001220703125,298.2188720703125,294.7215270996094,297.43048095703125,297.11016845703125,284.8972473144531,1.0,0.5950933694839478,0.3921680152416229,0.3921680152416229,1.0,1.0,-2.993964195251465,0.8610857129096985,2.132878303527832,0.1827303618192672,0.8227714896202087,0.8227714896202087,0.0,211.95339965820312,212.0,55776.7734375,0.0,2534.173095703125,1.0,279.35888671875,283.2422790527344,297.73406982421875,301.3922119140625,293.1499938964844,293.1499938964844,279.6499938964844,39879.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533212542533875,1.0,0.0,0.0,3.432362794876098,3.4323854446411133,7.861034418965573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.876953125,0.0,1331.5450439453125,1895.4371337890625,0.0,2966.3876953125,0.8605861067771912,1.0,0.0,3.0,1.0,0.0
17776740,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7150335311889648,0.2712054252624511,0.2491006255149841,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8472986221313477,0.4631238579750061,0.4430083334445953,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.8614338040351868,0.5355254411697388,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8051313757896423,0.3932656347751617,0.3771981000900268,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6344617605209351,0.1893952935934066,0.8781550526618958,284.9841613769531,284.95001220703125,298.1499938964844,294.6884155273437,297.4061889648437,297.1037902832031,284.983154296875,1.0,0.5944212675094604,0.3925686478614807,0.3925686478614807,1.0,1.0,-2.98129677772522,0.8577288389205933,2.123568058013916,0.1821779161691665,0.896285891532898,0.896285891532898,0.0,213.387924194336,215.0,54877.18359375,0.0,2517.833740234375,1.0,279.640625,283.352294921875,297.6593322753906,301.1885986328125,293.1499938964844,293.1499938964844,279.95001220703125,34050.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437181711196899,1.0,0.0,0.0,3.5340001583099365,3.534022569656372,8.333480536748539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.79833984375,0.0,1393.7769775390625,1895.4371337890625,0.0,2876.472900390625,0.8778245449066162,1.0,0.0,3.0,1.0,0.0
17776800,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7150335311889648,0.2712054252624511,0.2491006255149841,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8472986221313477,0.4631238579750061,0.4430083334445953,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.8614338040351868,0.5355254411697388,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8051313757896423,0.3932656347751617,0.3771981000900268,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6344617605209351,0.1893952935934066,0.8781550526618958,284.9841613769531,284.95001220703125,298.1499938964844,294.6884155273437,297.4061889648437,297.1037902832031,284.983154296875,1.0,0.5944212675094604,0.3925686478614807,0.3925686478614807,1.0,1.0,-2.98129677772522,0.8577288389205933,2.123568058013916,0.1821779161691665,0.896285891532898,0.896285891532898,0.0,213.387924194336,215.0,54877.18359375,0.0,2517.833740234375,1.0,279.640625,283.352294921875,297.6593322753906,301.1885986328125,293.1499938964844,293.1499938964844,279.95001220703125,34050.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437181711196899,1.0,0.0,0.0,3.5340001583099365,3.534022569656372,8.333480536748539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.79833984375,0.0,1393.7769775390625,1895.4371337890625,0.0,2876.472900390625,0.8778245449066162,1.0,0.0,3.0,1.0,0.0
17776860,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.711768388748169,0.2694683074951172,0.2476222515106201,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8437190651893616,0.4604945778846741,0.4406146705150604,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.8610175848007202,0.5397527813911438,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8017815947532654,0.3914626836776733,0.3755723237991333,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6313258409500122,0.1877723187208175,0.8712254762649536,285.0421142578125,284.95001220703125,298.0812683105469,294.6547546386719,297.38189697265625,297.0975341796875,285.03863525390625,1.0,0.594319760799408,0.3928031921386719,0.3928031921386719,1.0,1.0,-2.97143816947937,0.8549196124076843,2.116518497467041,0.1815810054540634,0.997838258743286,0.997838258743286,0.0,215.2320251464844,218.0,54256.44140625,0.0,2508.87548828125,1.0,279.9413757324219,283.4318542480469,297.6351318359375,301.1105041503906,293.1499938964844,293.1499938964844,279.6499938964844,31344.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371136784553528,1.0,0.0,0.0,3.719902276992798,3.719926357269287,9.233287983079208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.7578125,0.0,1576.8367919921875,1895.4371337890625,0.0,2814.760498046875,0.9176034927368164,1.0,0.0,3.0,1.0,0.0
17776920,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.711768388748169,0.2694683074951172,0.2476222515106201,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8437190651893616,0.4604945778846741,0.4406146705150604,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.8610175848007202,0.5397527813911438,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8017815947532654,0.3914626836776733,0.3755723237991333,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6313258409500122,0.1877723187208175,0.8712254762649536,285.0421142578125,284.95001220703125,298.0812683105469,294.6547546386719,297.38189697265625,297.0975341796875,285.03863525390625,1.0,0.594319760799408,0.3928031921386719,0.3928031921386719,1.0,1.0,-2.97143816947937,0.8549196124076843,2.116518497467041,0.1815810054540634,0.997838258743286,0.997838258743286,0.0,215.2320251464844,218.0,54256.44140625,0.0,2508.87548828125,1.0,279.9413757324219,283.4318542480469,297.6351318359375,301.1105041503906,293.1499938964844,293.1499938964844,279.6499938964844,31344.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371136784553528,1.0,0.0,0.0,3.719902276992798,3.719926357269287,9.233287983079208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.7578125,0.0,1576.8367919921875,1895.4371337890625,0.0,2814.760498046875,0.9176034927368164,1.0,0.0,3.0,1.0,0.0
17776980,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7068973779678345,0.2665999829769134,0.245450347661972,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8388313055038452,0.4565712213516235,0.4373969435691833,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.8576862812042236,0.5457581281661987,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7970429062843323,0.3885245323181152,0.3732430338859558,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6271995306015015,0.1855292320251464,0.8626430034637451,284.8740539550781,284.95001220703125,298.01202392578125,294.619873046875,297.34326171875,297.07147216796875,284.87628173828125,1.0,0.594390869140625,0.393037736415863,0.393037736415863,1.0,1.0,-2.959067821502685,0.8512097597122192,2.1078579425811768,0.1807273626327514,0.862841010093689,0.862841010093689,0.0,217.9513397216797,206.0,54749.15625,0.0,2499.728271484375,1.0,279.6567077636719,283.2607116699219,297.6547546386719,301.2477722167969,293.1499938964844,293.1499938964844,279.95001220703125,38954.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485315442085266,1.0,0.0,0.0,3.627521991729736,3.6275463104248047,8.780381790529646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.138671875,0.0,1530.271728515625,1895.4371337890625,0.0,2921.5185546875,0.9021102786064148,1.0,0.0,3.0,1.0,0.0
17777040,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7068973779678345,0.2665999829769134,0.245450347661972,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8388313055038452,0.4565712213516235,0.4373969435691833,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.8576862812042236,0.5457581281661987,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7970429062843323,0.3885245323181152,0.3732430338859558,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6271995306015015,0.1855292320251464,0.8626430034637451,284.8740539550781,284.95001220703125,298.01202392578125,294.619873046875,297.34326171875,297.07147216796875,284.87628173828125,1.0,0.594390869140625,0.393037736415863,0.393037736415863,1.0,1.0,-2.959067821502685,0.8512097597122192,2.1078579425811768,0.1807273626327514,0.862841010093689,0.862841010093689,0.0,217.9513397216797,206.0,54749.15625,0.0,2499.728271484375,1.0,279.6567077636719,283.2607116699219,297.6547546386719,301.2477722167969,293.1499938964844,293.1499938964844,279.95001220703125,38954.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485315442085266,1.0,0.0,0.0,3.627521991729736,3.6275463104248047,8.780381790529646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.138671875,0.0,1530.271728515625,1895.4371337890625,0.0,2921.5185546875,0.9021102786064148,1.0,0.0,3.0,1.0,0.0
17777100,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7057258486747742,0.265445351600647,0.2442179322242736,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.837828516960144,0.4548923671245575,0.4355960786342621,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.856518566608429,0.5455854535102844,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7961283922195435,0.3872758746147156,0.3718788623809814,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6260830760002136,0.1844666004180908,0.8574765920639038,284.9956359863281,284.95001220703125,297.9772644042969,294.6019897460937,297.3272705078125,297.0631408691406,284.99786376953125,1.0,0.5923580527305603,0.3931550085544586,0.3931550085544586,1.0,1.0,-2.9473748207092285,0.8474236130714417,2.099951267242432,0.1796864420175552,0.938856303691864,0.938856303691864,0.0,217.41319274902344,206.0,53724.1171875,0.0,2475.490234375,1.0,279.9009094238281,283.40045166015625,297.5748596191406,301.00152587890625,293.1499938964844,293.1499938964844,279.95001220703125,34604.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424778580665588,1.0,0.0,0.0,3.6618552207946777,3.661879062652588,8.947374681156361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.1845703125,0.0,1535.9232177734375,1895.4371337890625,0.0,2864.874755859375,0.908614993095398,1.0,0.0,3.0,1.0,0.0
17777160,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7059587836265564,0.2644492387771606,0.2432429790496826,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8382188677787781,0.4533885717391968,0.4340942203998565,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.8560928702354431,0.5428979992866516,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.796658456325531,0.3861870169639587,0.3707654178142547,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6259703040122986,0.1835016012191772,0.8527623414993286,284.9798889160156,284.95001220703125,297.9424133300781,294.5838623046875,297.3149719238281,297.0601806640625,284.9774475097656,1.0,0.58952796459198,0.3932979106903076,0.3932979106903076,1.0,1.0,-2.934165477752685,0.8431711792945862,2.090994358062744,0.1784208714962005,0.9419878125190736,0.9419878125190736,0.0,215.4723052978516,194.0,53566.734375,0.0,2441.638671875,1.0,279.9428405761719,283.3887939453125,297.5607604980469,301.015869140625,293.1499938964844,293.1499938964844,279.6499938964844,33998.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401012420654297,1.0,0.0,0.0,3.7175238132476807,3.717548131942749,9.221483310284384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.8359375,0.0,1594.3433837890625,1895.4371337890625,0.0,2842.6611328125,0.9187561273574828,1.0,0.0,3.0,1.0,0.0
17777220,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7074213624000549,0.2617098093032837,0.2407839298248291,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8402553796768188,0.4495256245136261,0.4304908215999603,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.8550667762756348,0.5342540144920349,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7990120649337769,0.3832525610923767,0.3680126667022705,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6266500353813171,0.1812133193016052,0.8420974612236023,284.8743591308594,284.95001220703125,297.8725891113281,294.54693603515625,297.287353515625,297.0502014160156,284.87664794921875,1.0,0.5818263292312622,0.3935837149620056,0.3935837149620056,1.0,1.0,-2.9003710746765137,0.832072913646698,2.068298101425171,0.174986258149147,0.8265230655670166,0.8265230655670166,0.0,209.6228942871093,197.0,53279.69140625,0.0,2351.863037109375,1.0,279.65753173828125,283.2860717773437,297.5600891113281,301.0695495605469,293.1499938964844,293.1499938964844,279.95001220703125,41136.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846850574016571,1.0,0.0,0.0,3.506356716156006,3.506380319595337,8.203619472624268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.76220703125,0.0,1416.0758056640625,1895.4371337890625,0.0,2905.78173828125,0.8778054118156433,1.0,0.0,3.0,1.0,0.0
17777280,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7074213624000549,0.2617098093032837,0.2407839298248291,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8402553796768188,0.4495256245136261,0.4304908215999603,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.8550667762756348,0.5342540144920349,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7990120649337769,0.3832525610923767,0.3680126667022705,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6266500353813171,0.1812133193016052,0.8420974612236023,284.8743591308594,284.95001220703125,297.8725891113281,294.54693603515625,297.287353515625,297.0502014160156,284.87664794921875,1.0,0.5818263292312622,0.3935837149620056,0.3935837149620056,1.0,1.0,-2.9003710746765137,0.832072913646698,2.068298101425171,0.174986258149147,0.8265230655670166,0.8265230655670166,0.0,209.6228942871093,197.0,53279.69140625,0.0,2351.863037109375,1.0,279.65753173828125,283.2860717773437,297.5600891113281,301.0695495605469,293.1499938964844,293.1499938964844,279.95001220703125,41136.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846850574016571,1.0,0.0,0.0,3.506356716156006,3.506380319595337,8.203619472624268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.76220703125,0.0,1416.0758056640625,1895.4371337890625,0.0,2905.78173828125,0.8778054118156433,1.0,0.0,3.0,1.0,0.0
17777340,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7072636485099792,0.2597957849502563,0.2387961596250534,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.840373158454895,0.4465666115283966,0.427398145198822,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9990000128746032,0.8562285900115967,0.5301801562309265,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7993646860122681,0.381069928407669,0.3656765520572662,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.6259618401527405,0.1793460100889206,0.8327499628067017,284.9770202636719,284.95001220703125,297.8026733398437,294.5092468261719,297.271240234375,297.0561218261719,284.9759826660156,1.0,0.5772867798805237,0.3938694894313812,0.3938694894313812,1.0,1.0,-2.8753066062927246,0.8240291476249695,2.051277637481689,0.1723087579011917,0.9016651511192322,0.9016651511192322,0.0,206.5380401611328,200.0,52091.359375,0.0,2292.619873046875,1.0,279.941162109375,283.4115600585937,297.4712219238281,300.8312072753906,293.1499938964844,293.1499938964844,279.6499938964844,34599.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351402282714844,1.0,0.0,0.0,3.5875444412231445,3.5875675678253174,8.58791793234559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.8447265625,0.0,1454.4881591796875,1895.4371337890625,0.0,2796.345947265625,0.8901907205581665,1.0,0.0,3.0,1.0,0.0
17777400,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7072636485099792,0.2597957849502563,0.2387961596250534,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.840373158454895,0.4465666115283966,0.427398145198822,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9990000128746032,0.8562285900115967,0.5301801562309265,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7993646860122681,0.381069928407669,0.3656765520572662,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.6259618401527405,0.1793460100889206,0.8327499628067017,284.9770202636719,284.95001220703125,297.8026733398437,294.5092468261719,297.271240234375,297.0561218261719,284.9759826660156,1.0,0.5772867798805237,0.3938694894313812,0.3938694894313812,1.0,1.0,-2.8753066062927246,0.8240291476249695,2.051277637481689,0.1723087579011917,0.9016651511192322,0.9016651511192322,0.0,206.5380401611328,200.0,52091.359375,0.0,2292.619873046875,1.0,279.941162109375,283.4115600585937,297.4712219238281,300.8312072753906,293.1499938964844,293.1499938964844,279.6499938964844,34599.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351402282714844,1.0,0.0,0.0,3.5875444412231445,3.5875675678253174,8.58791793234559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.8447265625,0.0,1454.4881591796875,1895.4371337890625,0.0,2796.345947265625,0.8901907205581665,1.0,0.0,3.0,1.0,0.0
17777460,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7049760818481445,0.2572483718395233,0.2366717904806137,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8382883071899414,0.4429124295711517,0.4241535067558288,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.8551632165908813,0.5303257703781128,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7974464297294617,0.3782822489738464,0.3632242381572723,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6237499713897705,0.1772174090147018,0.8236461281776428,284.8981018066406,284.95001220703125,297.7328186035156,294.4709777832031,297.2455139160156,297.04815673828125,284.8988952636719,1.0,0.5745210647583008,0.39456906914711,0.39456906914711,1.0,1.0,-2.855138301849365,0.8186814188957214,2.036456823348999,0.1714411228895187,0.813151478767395,0.813151478767395,0.0,205.85581970214844,203.0,52000.75,0.0,2254.34033203125,1.0,279.6591796875,283.3280639648437,297.4789428710937,300.89923095703125,293.1499938964844,293.1499938964844,279.95001220703125,40279.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408438563346863,1.0,0.0,0.0,3.387261152267456,3.387283563613892,7.655801823602815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.3359375,0.0,1289.7491455078125,1895.4371337890625,0.0,2849.60009765625,0.8511626720428467,1.0,0.0,3.0,1.0,0.0
17777520,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7049760818481445,0.2572483718395233,0.2366717904806137,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8382883071899414,0.4429124295711517,0.4241535067558288,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.8551632165908813,0.5303257703781128,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7974464297294617,0.3782822489738464,0.3632242381572723,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6237499713897705,0.1772174090147018,0.8236461281776428,284.8981018066406,284.95001220703125,297.7328186035156,294.4709777832031,297.2455139160156,297.04815673828125,284.8988952636719,1.0,0.5745210647583008,0.39456906914711,0.39456906914711,1.0,1.0,-2.855138301849365,0.8186814188957214,2.036456823348999,0.1714411228895187,0.813151478767395,0.813151478767395,0.0,205.85581970214844,203.0,52000.75,0.0,2254.34033203125,1.0,279.6591796875,283.3280639648437,297.4789428710937,300.89923095703125,293.1499938964844,293.1499938964844,279.95001220703125,40279.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408438563346863,1.0,0.0,0.0,3.387261152267456,3.387283563613892,7.655801823602815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.3359375,0.0,1289.7491455078125,1895.4371337890625,0.0,2849.60009765625,0.8511626720428467,1.0,0.0,3.0,1.0,0.0
17777580,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7020904421806335,0.2553063333034515,0.234841838479042,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8354662656784058,0.4399239122867584,0.421234130859375,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.8542528748512268,0.532376229763031,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7947432398796082,0.3760594725608825,0.3610390424728393,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6209413409233093,0.1753536462783813,0.8151395916938782,284.9848937988281,284.95001220703125,297.6631774902344,294.4322509765625,297.2232360839844,297.0447692871094,284.9836730957031,1.0,0.5729257464408875,0.3952686190605163,0.3952686190605163,1.0,1.0,-2.839038848876953,0.814777135848999,2.024261713027954,0.1710445582866668,0.8866699934005737,0.8866699934005737,0.0,206.3193359375,206.0,51080.0546875,0.0,2228.98681640625,1.0,279.94024658203125,283.4363708496094,297.3978881835937,300.690185546875,293.1499938964844,293.1499938964844,280.25,34032.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300877213478088,1.0,0.0,0.0,3.492408037185669,3.4924302101135254,8.138479756780725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.484375,0.0,1350.72021484375,1895.4371337890625,0.0,2749.261962890625,0.868431568145752,1.0,0.0,3.0,1.0,0.0
17777640,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7020904421806335,0.2553063333034515,0.234841838479042,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8354662656784058,0.4399239122867584,0.421234130859375,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.8542528748512268,0.532376229763031,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7947432398796082,0.3760594725608825,0.3610390424728393,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6209413409233093,0.1753536462783813,0.8151395916938782,284.9848937988281,284.95001220703125,297.6631774902344,294.4322509765625,297.2232360839844,297.0447692871094,284.9836730957031,1.0,0.5729257464408875,0.3952686190605163,0.3952686190605163,1.0,1.0,-2.839038848876953,0.814777135848999,2.024261713027954,0.1710445582866668,0.8866699934005737,0.8866699934005737,0.0,206.3193359375,206.0,51080.0546875,0.0,2228.98681640625,1.0,279.94024658203125,283.4363708496094,297.3978881835937,300.690185546875,293.1499938964844,293.1499938964844,280.25,34032.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300877213478088,1.0,0.0,0.0,3.492408037185669,3.4924302101135254,8.138479756780725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.484375,0.0,1350.72021484375,1895.4371337890625,0.0,2749.261962890625,0.868431568145752,1.0,0.0,3.0,1.0,0.0
17777700,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.700491726398468,0.2543905973434448,0.2340050637722015,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.833873450756073,0.4385003447532654,0.4198711812496185,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9990000128746032,0.8535884022712708,0.5339075922966003,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.7932013273239136,0.3750089704990387,0.3600350022315979,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.6194067001342773,0.1744695901870727,0.8111974000930786,285.0746154785156,284.95001220703125,297.62847900390625,294.4127502441406,297.2117614746094,297.0425109863281,285.0762939453125,1.0,0.5724677443504333,0.3956184089183807,0.3956184089183807,1.0,1.0,-2.832289218902588,0.8132743239402771,2.019014835357666,0.1710206866264343,0.9718936681747437,0.9718936681747437,0.0,206.86764526367188,206.0,50313.60546875,0.0,2220.1337890625,1.0,280.195556640625,283.5464172363281,297.3587341308594,300.5366516113281,293.1499938964844,293.1499938964844,280.25,31297.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236314654350281,1.0,0.0,0.0,3.582241535186768,3.582263946533203,8.562547577639634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.62890625,0.0,1424.548095703125,1895.4371337890625,0.0,2689.24462890625,0.8879473805427551,1.0,0.0,3.0,1.0,0.0
17777760,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6988926529884338,0.2534691393375397,0.2332512736320495,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8322566151618958,0.4370732605457306,0.4186097085475921,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9990000128746032,0.8526965975761414,0.5356299877166748,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7916310429573059,0.373955637216568,0.359117180109024,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.617849588394165,0.1735974997282028,0.8075162172317505,285.04541015625,284.95001220703125,297.5939025878906,294.39324951171875,297.1997985839844,297.0397033691406,285.04119873046875,1.0,0.5721941590309143,0.3958748877048492,0.3958748877048492,1.0,1.0,-2.826409101486206,0.8118560314178467,2.01455307006836,0.1708918362855911,0.9904095530509948,0.9904095530509948,0.0,207.551513671875,209.0,50437.54296875,0.0,2213.44091796875,1.0,280.2417297363281,283.5168762207031,297.368408203125,300.6050720214844,293.1499938964844,293.1499938964844,279.95001220703125,31068.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224578499794006,1.0,0.0,0.0,3.686568737030029,3.686592102050781,9.068551776181266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.7109375,0.0,1536.9638671875,1895.4371337890625,0.0,2678.354736328125,0.9097855091094972,1.0,0.0,3.0,1.0,0.0
17777820,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.694055438041687,0.2505413293838501,0.2310107946395874,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8275983333587646,0.432967871427536,0.415204256772995,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9990000128746032,0.8479005694389343,0.54095458984375,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7869782447814941,0.3707354962825775,0.3565068542957306,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6134980320930481,0.1712654829025268,0.7984122633934021,284.87353515625,284.95001220703125,297.5251159667969,294.3541259765625,297.1642761230469,297.01763916015625,284.8760986328125,1.0,0.5718424916267395,0.3963878452777862,0.3963878452777862,1.0,1.0,-2.8119490146636963,0.8080212473869324,2.0039279460906982,0.1703166365623474,0.8536685705184937,0.8536685705184937,0.0,209.82847595214844,197.0,50908.3203125,0.0,2199.917236328125,1.0,279.9569702148437,283.3450622558594,297.39117431640625,300.7424621582031,293.1499938964844,293.1499938964844,280.25,39151.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345502614974976,1.0,0.0,0.0,3.5875113010406494,3.58753514289856,8.58775877077278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.9697265625,0.0,1487.927978515625,1895.4371337890625,0.0,2790.843505859375,0.8933610916137695,1.0,0.0,3.0,1.0,0.0
17777880,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.694055438041687,0.2505413293838501,0.2310107946395874,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8275983333587646,0.432967871427536,0.415204256772995,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9990000128746032,0.8479005694389343,0.54095458984375,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7869782447814941,0.3707354962825775,0.3565068542957306,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6134980320930481,0.1712654829025268,0.7984122633934021,284.87353515625,284.95001220703125,297.5251159667969,294.3541259765625,297.1642761230469,297.01763916015625,284.8760986328125,1.0,0.5718424916267395,0.3963878452777862,0.3963878452777862,1.0,1.0,-2.8119490146636963,0.8080212473869324,2.0039279460906982,0.1703166365623474,0.8536685705184937,0.8536685705184937,0.0,209.82847595214844,197.0,50908.3203125,0.0,2199.917236328125,1.0,279.9569702148437,283.3450622558594,297.39117431640625,300.7424621582031,293.1499938964844,293.1499938964844,280.25,39151.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345502614974976,1.0,0.0,0.0,3.5875113010406494,3.58753514289856,8.58775877077278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.9697265625,0.0,1487.927978515625,1895.4371337890625,0.0,2790.843505859375,0.8933610916137695,1.0,0.0,3.0,1.0,0.0
17777940,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.693049430847168,0.2482856512069702,0.2287123948335647,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8269365429878235,0.4295550584793091,0.4116897583007812,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9990000128746032,0.8445468544960022,0.5377591252326965,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.786471426486969,0.3680815100669861,0.3537351489067077,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6119979023933411,0.1691346764564514,0.7880740761756897,284.9808654785156,284.95001220703125,297.4569702148437,294.3150634765625,297.1376342773437,297.0078430175781,284.9787902832031,1.0,0.5666534304618835,0.3969008028507232,0.3969008028507232,1.0,1.0,-2.7853798866271973,0.7998778223991394,1.985502004623413,0.1682177186012268,0.9344048500061036,0.9344048500061036,0.0,207.1705322265625,185.0,49773.75,0.0,2142.811767578125,1.0,280.24188232421875,283.4734191894531,297.2906188964844,300.50885009765625,293.1499938964844,293.1499938964844,279.95001220703125,33925.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82562255859375,1.0,0.0,0.0,3.682883024215698,3.682907104492188,9.050428957380064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.2392578125,0.0,1554.3978271484375,1895.4371337890625,0.0,2707.73486328125,0.9110311269760132,1.0,0.0,3.0,1.0,0.0
17778000,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.693049430847168,0.2482856512069702,0.2287123948335647,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8269365429878235,0.4295550584793091,0.4116897583007812,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9990000128746032,0.8445468544960022,0.5377591252326965,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.786471426486969,0.3680815100669861,0.3537351489067077,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6119979023933411,0.1691346764564514,0.7880740761756897,284.9808654785156,284.95001220703125,297.4569702148437,294.3150634765625,297.1376342773437,297.0078430175781,284.9787902832031,1.0,0.5666534304618835,0.3969008028507232,0.3969008028507232,1.0,1.0,-2.7853798866271973,0.7998778223991394,1.985502004623413,0.1682177186012268,0.9344048500061036,0.9344048500061036,0.0,207.1705322265625,185.0,49773.75,0.0,2142.811767578125,1.0,280.24188232421875,283.4734191894531,297.2906188964844,300.50885009765625,293.1499938964844,293.1499938964844,279.95001220703125,33925.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82562255859375,1.0,0.0,0.0,3.682883024215698,3.682907104492188,9.050428957380064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.2392578125,0.0,1554.3978271484375,1895.4371337890625,0.0,2707.73486328125,0.9110311269760132,1.0,0.0,3.0,1.0,0.0
17778060,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6944032907485962,0.2454711943864822,0.2261745482683181,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8288259506225586,0.4254907667636871,0.4078819751739502,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.8416874408721924,0.5288845300674438,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7886285781860352,0.3648485243320465,0.3506887853145599,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.6125147342681885,0.1667573153972625,0.7769581079483032,284.87353515625,284.95001220703125,297.3896179199219,294.2762145996094,297.1120910644531,296.9993896484375,284.8759155273437,1.0,0.5586413741111755,0.3975177109241485,0.3975177109241485,1.0,1.0,-2.750077486038208,0.7888532280921936,1.9612241983413696,0.1651354432106018,0.8178852796554565,0.8178852796554565,0.0,201.254623413086,188.0,49507.7578125,0.0,2057.18505859375,1.0,279.9582214355469,283.3710327148437,297.29034423828125,300.5627746582031,293.1499938964844,293.1499938964844,280.25,41360.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832715630531311,1.0,0.0,0.0,3.464049816131592,3.464073181152344,8.006848020158941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.3232421875,0.0,1374.029052734375,1895.4371337890625,0.0,2773.739990234375,0.8686681985855103,1.0,0.0,3.0,1.0,0.0
17778120,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6944032907485962,0.2454711943864822,0.2261745482683181,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8288259506225586,0.4254907667636871,0.4078819751739502,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.8416874408721924,0.5288845300674438,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7886285781860352,0.3648485243320465,0.3506887853145599,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.6125147342681885,0.1667573153972625,0.7769581079483032,284.87353515625,284.95001220703125,297.3896179199219,294.2762145996094,297.1120910644531,296.9993896484375,284.8759155273437,1.0,0.5586413741111755,0.3975177109241485,0.3975177109241485,1.0,1.0,-2.750077486038208,0.7888532280921936,1.9612241983413696,0.1651354432106018,0.8178852796554565,0.8178852796554565,0.0,201.254623413086,188.0,49507.7578125,0.0,2057.18505859375,1.0,279.9582214355469,283.3710327148437,297.29034423828125,300.5627746582031,293.1499938964844,293.1499938964844,280.25,41360.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832715630531311,1.0,0.0,0.0,3.464049816131592,3.464073181152344,8.006848020158941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.3232421875,0.0,1374.029052734375,1895.4371337890625,0.0,2773.739990234375,0.8686681985855103,1.0,0.0,3.0,1.0,0.0
17778180,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6940994262695312,0.2434423565864563,0.2240852117538452,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.828798770904541,0.4222963452339172,0.4045686423778534,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.841178297996521,0.52464359998703,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7887604236602783,0.362337201833725,0.3480464220046997,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6115025281906128,0.1647595912218094,0.7670722007751465,284.97711181640625,284.95001220703125,297.3231811523437,294.2377624511719,297.0941772460937,297.0011291503906,284.97589111328125,1.0,0.5538300275802612,0.3981346189975738,0.3981346189975738,1.0,1.0,-2.72341537475586,0.7808875441551208,1.9425278902053835,0.1628596931695938,0.8933215737342834,0.8933215737342834,0.0,198.097396850586,191.0,48332.38671875,0.0,1999.8740234375,1.0,280.2408142089844,283.4961853027344,297.1956787109375,300.3215637207031,293.1499938964844,293.1499938964844,280.54998779296875,34519.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200793862342834,1.0,0.0,0.0,3.548567295074463,3.5485901832580566,8.402323601330863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.87939453125,0.0,1412.4525146484375,1895.4371337890625,0.0,2656.304443359375,0.8814180493354797,1.0,0.0,3.0,1.0,0.0
17778240,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6940994262695312,0.2434423565864563,0.2240852117538452,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.828798770904541,0.4222963452339172,0.4045686423778534,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.841178297996521,0.52464359998703,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7887604236602783,0.362337201833725,0.3480464220046997,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6115025281906128,0.1647595912218094,0.7670722007751465,284.97711181640625,284.95001220703125,297.3231811523437,294.2377624511719,297.0941772460937,297.0011291503906,284.97589111328125,1.0,0.5538300275802612,0.3981346189975738,0.3981346189975738,1.0,1.0,-2.72341537475586,0.7808875441551208,1.9425278902053835,0.1628596931695938,0.8933215737342834,0.8933215737342834,0.0,198.097396850586,191.0,48332.38671875,0.0,1999.8740234375,1.0,280.2408142089844,283.4961853027344,297.1956787109375,300.3215637207031,293.1499938964844,293.1499938964844,280.54998779296875,34519.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200793862342834,1.0,0.0,0.0,3.548567295074463,3.5485901832580566,8.402323601330863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.87939453125,0.0,1412.4525146484375,1895.4371337890625,0.0,2656.304443359375,0.8814180493354797,1.0,0.0,3.0,1.0,0.0
17778300,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.6934589147567749,0.2425270080566406,0.2231990545988083,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8282190561294556,0.4208268821239471,0.4031061232089996,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9990000128746032,0.8409009575843811,0.5239260196685791,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.788236677646637,0.3611941337585449,0.3468977212905884,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.6105719804763794,0.1638395190238952,0.7627177238464355,285.0733642578125,284.95001220703125,297.29034423828125,294.2187194824219,297.0858154296875,297.00262451171875,285.076416015625,1.0,0.5521948933601379,0.3984430730342865,0.3984430730342865,1.0,1.0,-2.7131142616271973,0.7779671549797058,1.935147166252136,0.1621752232313156,0.9808750748634338,0.9808750748634338,0.0,197.359115600586,191.0,47445.703125,0.0,1980.211181640625,1.0,280.4975280761719,283.61480712890625,297.1534118652344,300.15643310546875,293.1499938964844,293.1499938964844,280.54998779296875,31745.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123206496238708,1.0,0.0,0.0,3.6293811798095694,3.629404306411743,8.78938465120882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.345703125,0.0,1478.6964111328125,1895.4371337890625,0.0,2584.580322265625,0.899017333984375,1.0,0.0,3.0,1.0,0.0
17778360,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6926515698432922,0.2416313588619232,0.2224208116531372,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.82742840051651,0.4193876683712005,0.4017793834209442,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9990000128746032,0.8404327034950256,0.5238100290298462,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7874960899353027,0.3600826263427734,0.3458712100982666,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6094884872436523,0.1629506647586822,0.7587350606918335,285.0503234863281,284.95001220703125,297.2578125,294.1998291015625,297.0774841308594,297.0040283203125,285.0462951660156,1.0,0.5509728789329529,0.3989178240299225,0.3989178240299225,1.0,1.0,-2.704423666000366,0.7759867310523987,1.9284368753433228,0.1620779335498809,1.0,1.0,0.0,196.98883056640625,194.0,47494.28515625,0.0,1964.8814697265625,1.0,280.5420837402344,283.5892944335937,297.1641845703125,300.219482421875,293.1499938964844,293.1499938964844,280.25,31349.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100420236587524,1.0,0.0,0.0,3.730728149414064,3.7307519912719727,9.28710733205662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.880859375,0.0,1589.28857421875,1895.4371337890625,0.0,2563.580078125,0.9199751615524292,1.0,0.0,3.0,1.0,0.0
17778420,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6889296770095825,0.2387418150901794,0.2201665788888931,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8239251375198364,0.4152518808841705,0.3982926309108734,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.8360431790351868,0.5264015197753906,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7840092778205872,0.356765866279602,0.3431070148944855,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6057028770446777,0.1606328934431076,0.7493517398834229,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,297.052001953125,296.994140625,284.8721923828125,1.0,0.549260139465332,0.3998673558235168,0.3998673558235168,1.0,1.0,-2.686044216156006,0.771692156791687,1.9143520593643188,0.1618595868349075,0.8618483543395996,0.8618483543395996,0.0,197.6729278564453,197.0,47997.09765625,0.0,1939.4429931640625,1.0,280.2576599121094,283.4096984863281,297.1959533691406,300.3624267578125,293.1499938964844,293.1499938964844,280.54998779296875,39101.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216306567192078,1.0,0.0,0.0,3.6360325813293457,3.636056900024414,8.821629080557614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.3349609375,0.0,1540.8035888671875,1895.4371337890625,0.0,2670.682861328125,0.9042397141456604,1.0,0.0,3.0,1.0,0.0
17778480,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6889296770095825,0.2387418150901794,0.2201665788888931,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8239251375198364,0.4152518808841705,0.3982926309108734,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.8360431790351868,0.5264015197753906,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7840092778205872,0.356765866279602,0.3431070148944855,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6057028770446777,0.1606328934431076,0.7493517398834229,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,297.052001953125,296.994140625,284.8721923828125,1.0,0.549260139465332,0.3998673558235168,0.3998673558235168,1.0,1.0,-2.686044216156006,0.771692156791687,1.9143520593643188,0.1618595868349075,0.8618483543395996,0.8618483543395996,0.0,197.6729278564453,197.0,47997.09765625,0.0,1939.4429931640625,1.0,280.2576599121094,283.4096984863281,297.1959533691406,300.3624267578125,293.1499938964844,293.1499938964844,280.54998779296875,39101.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216306567192078,1.0,0.0,0.0,3.6360325813293457,3.636056900024414,8.821629080557614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.3349609375,0.0,1540.8035888671875,1895.4371337890625,0.0,2670.682861328125,0.9042397141456604,1.0,0.0,3.0,1.0,0.0
