time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6847066879272461,0.2365021407604217,0.2180110961198806,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8198034763336182,0.4117923974990845,0.3948656320571899,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.8316146731376648,0.5303203463554382,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.779909610748291,0.3540389239788055,0.3403943181037903,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6012423634529114,0.1585301011800766,0.7398164868354797,284.9957275390625,284.95001220703125,297.1308898925781,294.12628173828125,297.03143310546875,296.99053955078125,284.99334716796875,1.0,0.5482297539710999,0.4008168876171112,0.4008168876171112,1.0,1.0,-2.6693217754364014,0.7679672837257385,1.901354432106018,0.1617356389760971,0.957301139831543,0.957301139831543,0.0,199.1101989746093,185.0,47003.8671875,0.0,1920.244140625,1.0,280.5430603027344,283.5521545410156,297.09771728515625,300.1383056640625,293.1499938964844,293.1499938964844,280.25,33532.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118608593940735,1.0,0.0,0.0,3.73583722114563,3.735861539840698,9.312561815022492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.15087890625,0.0,1611.880859375,1895.4371337890625,0.0,2580.340576171875,0.922577440738678,1.0,0.0,3.0,1.0,0.0
17778600,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6847066879272461,0.2365021407604217,0.2180110961198806,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8198034763336182,0.4117923974990845,0.3948656320571899,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.8316146731376648,0.5303203463554382,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.779909610748291,0.3540389239788055,0.3403943181037903,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6012423634529114,0.1585301011800766,0.7398164868354797,284.9957275390625,284.95001220703125,297.1308898925781,294.12628173828125,297.03143310546875,296.99053955078125,284.99334716796875,1.0,0.5482297539710999,0.4008168876171112,0.4008168876171112,1.0,1.0,-2.6693217754364014,0.7679672837257385,1.901354432106018,0.1617356389760971,0.957301139831543,0.957301139831543,0.0,199.1101989746093,185.0,47003.8671875,0.0,1920.244140625,1.0,280.5430603027344,283.5521545410156,297.09771728515625,300.1383056640625,293.1499938964844,293.1499938964844,280.25,33532.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118608593940735,1.0,0.0,0.0,3.73583722114563,3.735861539840698,9.312561815022492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.15087890625,0.0,1611.880859375,1895.4371337890625,0.0,2580.340576171875,0.922577440738678,1.0,0.0,3.0,1.0,0.0
17778660,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.6836807727813721,0.2336268723011016,0.2155661582946777,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8191494345664978,0.4075900316238403,0.391089528799057,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9990000128746032,0.8258986473083496,0.5265856981277466,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7794216871261597,0.3506803810596466,0.3373768925666809,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.5995792150497437,0.156098872423172,0.7291345000267029,284.8662414550781,284.95001220703125,297.0696105957031,294.0909729003906,297.0106811523437,296.9862976074219,284.8695373535156,1.0,0.5426095128059387,0.401570200920105,0.401570200920105,1.0,1.0,-2.640916109085083,0.7595572471618652,1.8813588619232176,0.1598286926746368,0.8299128413200378,0.8299128413200378,0.0,196.1958923339844,173.0,47001.1484375,0.0,1863.911865234375,1.0,280.2572326660156,283.42706298828125,297.1117248535156,300.2239990234375,293.1499938964844,293.1499938964844,280.54998779296875,41310.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204889893531799,1.0,0.0,0.0,3.5391011238098145,3.5391249656677246,8.357554861504468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.54931640625,0.0,1451.777587890625,1895.4371337890625,0.0,2660.099853515625,0.8848941326141357,1.0,0.0,3.0,1.0,0.0
17778720,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.6836807727813721,0.2336268723011016,0.2155661582946777,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8191494345664978,0.4075900316238403,0.391089528799057,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9990000128746032,0.8258986473083496,0.5265856981277466,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7794216871261597,0.3506803810596466,0.3373768925666809,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.5995792150497437,0.156098872423172,0.7291345000267029,284.8662414550781,284.95001220703125,297.0696105957031,294.0909729003906,297.0106811523437,296.9862976074219,284.8695373535156,1.0,0.5426095128059387,0.401570200920105,0.401570200920105,1.0,1.0,-2.640916109085083,0.7595572471618652,1.8813588619232176,0.1598286926746368,0.8299128413200378,0.8299128413200378,0.0,196.1958923339844,173.0,47001.1484375,0.0,1863.911865234375,1.0,280.2572326660156,283.42706298828125,297.1117248535156,300.2239990234375,293.1499938964844,293.1499938964844,280.54998779296875,41310.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204889893531799,1.0,0.0,0.0,3.5391011238098145,3.5391249656677246,8.357554861504468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.54931640625,0.0,1451.777587890625,1895.4371337890625,0.0,2660.099853515625,0.8848941326141357,1.0,0.0,3.0,1.0,0.0
17778780,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.685626208782196,0.2314682155847549,0.2132403999567031,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8215781450271606,0.4041663110256195,0.387440025806427,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.8235021233558655,0.5167650580406189,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7820923328399658,0.3479584753513336,0.3344219326972961,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.6003724336624146,0.1539594680070877,0.7180895209312439,284.9776611328125,284.95001220703125,297.00994873046875,294.0568542480469,296.99298095703125,296.985595703125,284.9756164550781,1.0,0.5342220067977905,0.4023235142230987,0.4023235142230987,1.0,1.0,-2.6051151752471924,0.7484530210494995,1.8566622734069824,0.1566622406244278,0.9099039435386658,0.9099039435386658,0.0,189.94322204589844,176.0,45701.65234375,0.0,1782.92431640625,1.0,280.5414428710937,283.5591125488281,297.0137939453125,299.9794921875,293.1499938964844,293.1499938964844,280.25,34499.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075705170631409,1.0,0.0,0.0,3.6207430362701416,3.6207666397094727,8.747596211833297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.56005859375,0.0,1489.7276611328125,1895.4371337890625,0.0,2540.83837890625,0.8974869251251221,1.0,0.0,3.0,1.0,0.0
17778840,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.685626208782196,0.2314682155847549,0.2132403999567031,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8215781450271606,0.4041663110256195,0.387440025806427,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.8235021233558655,0.5167650580406189,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7820923328399658,0.3479584753513336,0.3344219326972961,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.6003724336624146,0.1539594680070877,0.7180895209312439,284.9776611328125,284.95001220703125,297.00994873046875,294.0568542480469,296.99298095703125,296.985595703125,284.9756164550781,1.0,0.5342220067977905,0.4023235142230987,0.4023235142230987,1.0,1.0,-2.6051151752471924,0.7484530210494995,1.8566622734069824,0.1566622406244278,0.9099039435386658,0.9099039435386658,0.0,189.94322204589844,176.0,45701.65234375,0.0,1782.92431640625,1.0,280.5414428710937,283.5591125488281,297.0137939453125,299.9794921875,293.1499938964844,293.1499938964844,280.25,34499.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075705170631409,1.0,0.0,0.0,3.6207430362701416,3.6207666397094727,8.747596211833297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.56005859375,0.0,1489.7276611328125,1895.4371337890625,0.0,2540.83837890625,0.8974869251251221,1.0,0.0,3.0,1.0,0.0
17778900,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.6858370900154114,0.2301685959100723,0.2121738046407699,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8219430446624756,0.4022025763988495,0.3857175409793854,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.9990000128746032,0.8223182559013367,0.5137365460395813,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.7825496792793274,0.3463714718818664,0.3330315947532654,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.6001104712486267,0.1528279781341552,0.7130413055419922,284.84295654296875,284.95001220703125,296.9808044433594,294.0403137207031,296.9839782714844,296.9847717285156,284.838623046875,1.0,0.5314176082611084,0.4027001857757568,0.4027001857757568,1.0,1.0,-2.5903804302215576,0.7440306544303894,1.846349716186524,0.1553964614868164,0.8083426356315613,0.8083426356315613,0.0,187.90711975097656,176.0,46063.015625,0.0,1752.5263671875,1.0,280.29931640625,283.41680908203125,297.0592956542969,300.14892578125,293.1499938964844,293.1499938964844,280.25,40320.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127793073654175,1.0,0.0,0.0,3.5358424186706543,3.5358660221099854,8.342171327058168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.67626953125,0.0,1441.1514892578125,1895.4371337890625,0.0,2588.810791015625,0.8798522353172302,1.0,0.0,3.0,1.0,0.0
17778960,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6849625110626221,0.2287711650133133,0.2108959257602691,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8212576508522034,0.4001345336437225,0.3837440013885498,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.8207236528396606,0.5124747157096863,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7819074988365173,0.3446772992610931,0.3314160406589508,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.5989552140235901,0.15163554251194,0.7076141834259033,284.8827819824219,284.95001220703125,296.9521179199219,294.02410888671875,296.974609375,296.9832458496094,284.8861083984375,1.0,0.5291159152984619,0.4032822549343109,0.4032822549343109,1.0,1.0,-2.576493501663208,0.7403380870819092,1.8361554145812988,0.1547464579343795,0.803974449634552,0.803974449634552,0.0,186.8007049560547,179.0,45434.35546875,0.0,1727.7108154296875,1.0,280.2587585449219,283.4705810546875,297.0293273925781,300.04180908203125,293.1499938964844,293.1499938964844,280.54998779296875,41702.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129688501358032,1.0,0.0,0.0,3.377443552017212,3.3774662017822266,7.611487262693117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.4794921875,0.0,1290.0341796875,1895.4371337890625,0.0,2590.56005859375,0.8503134846687317,1.0,0.0,3.0,1.0,0.0
17779020,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6829612255096436,0.2267115116119384,0.208879068493843,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8193889260292053,0.396825224161148,0.3804339170455932,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.8183486461639404,0.5117620825767517,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7801045179367065,0.3420043289661407,0.3287233114242553,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.5962037444114685,0.1495977789163589,0.6980052590370178,284.9855041503906,284.95001220703125,296.8962097167969,293.9928894042969,296.9589538574219,296.9839172363281,284.98394775390625,1.0,0.5258971452713013,0.4044464230537414,0.4044464230537414,1.0,1.0,-2.55444884300232,0.7350456714630127,1.819403290748596,0.1542206853628158,0.8846797347068787,0.8846797347068787,0.0,185.6966094970703,182.0,44465.3671875,0.0,1691.6160888671875,1.0,280.5401611328125,283.5892639160156,296.9447021484375,299.82550048828125,293.1499938964844,293.1499938964844,280.8500061035156,34056.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990319132804871,1.0,0.0,0.0,3.4858558177948,3.485877990722656,8.107970188575564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.74853515625,0.0,1344.213134765625,1895.4371337890625,0.0,2462.577392578125,0.8669905662536621,1.0,0.0,3.0,1.0,0.0
17779080,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6829612255096436,0.2267115116119384,0.208879068493843,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8193889260292053,0.396825224161148,0.3804339170455932,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.8183486461639404,0.5117620825767517,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7801045179367065,0.3420043289661407,0.3287233114242553,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.5962037444114685,0.1495977789163589,0.6980052590370178,284.9855041503906,284.95001220703125,296.8962097167969,293.9928894042969,296.9589538574219,296.9839172363281,284.98394775390625,1.0,0.5258971452713013,0.4044464230537414,0.4044464230537414,1.0,1.0,-2.55444884300232,0.7350456714630127,1.819403290748596,0.1542206853628158,0.8846797347068787,0.8846797347068787,0.0,185.6966094970703,182.0,44465.3671875,0.0,1691.6160888671875,1.0,280.5401611328125,283.5892639160156,296.9447021484375,299.82550048828125,293.1499938964844,293.1499938964844,280.8500061035156,34056.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990319132804871,1.0,0.0,0.0,3.4858558177948,3.485877990722656,8.107970188575564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.74853515625,0.0,1344.213134765625,1895.4371337890625,0.0,2462.577392578125,0.8669905662536621,1.0,0.0,3.0,1.0,0.0
17779140,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.680336058139801,0.2248248904943466,0.2071913778781891,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.816699206829071,0.3937209248542785,0.3775132894515991,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9990000128746032,0.8153844475746155,0.5131543874740601,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7774969935417175,0.3395293354988098,0.3263912796974182,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.5928257703781128,0.1476957350969314,0.6895043253898621,285.0602111816406,284.95001220703125,296.8423767089844,293.9633483886719,296.9447326660156,296.98590087890625,285.0555419921875,1.0,0.5240684747695923,0.405610591173172,0.405610591173172,1.0,1.0,-2.5375654697418213,0.731575071811676,1.8059903383255005,0.1544138044118881,1.0,1.0,0.0,185.8293609619141,185.0,43736.02734375,0.0,1668.54443359375,1.0,280.8419494628906,283.6802062988281,296.9239501953125,299.7423400878906,293.1499938964844,293.1499938964844,280.54998779296875,30709.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881483435630798,1.0,0.0,0.0,3.689717292785645,3.689740896224976,9.084048997465288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.1474609375,0.0,1537.7908935546875,1895.4371337890625,0.0,2363.598388671875,0.9102312922477722,1.0,0.0,3.0,1.0,0.0
17779200,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.680336058139801,0.2248248904943466,0.2071913778781891,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.816699206829071,0.3937209248542785,0.3775132894515991,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9990000128746032,0.8153844475746155,0.5131543874740601,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7774969935417175,0.3395293354988098,0.3263912796974182,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.5928257703781128,0.1476957350969314,0.6895043253898621,285.0602111816406,284.95001220703125,296.8423767089844,293.9633483886719,296.9447326660156,296.98590087890625,285.0555419921875,1.0,0.5240684747695923,0.405610591173172,0.405610591173172,1.0,1.0,-2.5375654697418213,0.731575071811676,1.8059903383255005,0.1544138044118881,1.0,1.0,0.0,185.8293609619141,185.0,43736.02734375,0.0,1668.54443359375,1.0,280.8419494628906,283.6802062988281,296.9239501953125,299.7423400878906,293.1499938964844,293.1499938964844,280.54998779296875,30709.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881483435630798,1.0,0.0,0.0,3.689717292785645,3.689740896224976,9.084048997465288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.1474609375,0.0,1537.7908935546875,1895.4371337890625,0.0,2363.598388671875,0.9102312922477722,1.0,0.0,3.0,1.0,0.0
17779260,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.6758193373680115,0.2218896150588989,0.2049282044172287,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8121631741523743,0.3894487917423248,0.373913824558258,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.8088721632957458,0.5171743631362915,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7730838060379028,0.3360073864459991,0.3234686851501465,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.587823212146759,0.1452613323926925,0.67979496717453,284.8640441894531,284.95001220703125,296.790771484375,293.9356689453125,296.9272766113281,296.9825134277344,284.8666076660156,1.0,0.523016631603241,0.4066329300403595,0.4066329300403595,1.0,1.0,-2.5201783180236816,0.7275757193565369,1.7926025390625,0.154283657670021,0.8533316254615784,0.8533316254615784,0.0,187.2835693359375,173.0,44202.84375,0.0,1650.6922607421875,1.0,280.5568542480469,283.4856262207031,296.9738464355469,299.9041442871094,293.1499938964844,293.1499938964844,280.8500061035156,39162.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008413314819336,1.0,0.0,0.0,3.603009462356568,3.6030335426330566,8.662117920721357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.46533203125,0.0,1504.875,1895.4371337890625,0.0,2479.11962890625,0.8965856432914734,1.0,0.0,3.0,1.0,0.0
17779320,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.6758193373680115,0.2218896150588989,0.2049282044172287,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8121631741523743,0.3894487917423248,0.373913824558258,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.8088721632957458,0.5171743631362915,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7730838060379028,0.3360073864459991,0.3234686851501465,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.587823212146759,0.1452613323926925,0.67979496717453,284.8640441894531,284.95001220703125,296.790771484375,293.9356689453125,296.9272766113281,296.9825134277344,284.8666076660156,1.0,0.523016631603241,0.4066329300403595,0.4066329300403595,1.0,1.0,-2.5201783180236816,0.7275757193565369,1.7926025390625,0.154283657670021,0.8533316254615784,0.8533316254615784,0.0,187.2835693359375,173.0,44202.84375,0.0,1650.6922607421875,1.0,280.5568542480469,283.4856262207031,296.9738464355469,299.9041442871094,293.1499938964844,293.1499938964844,280.8500061035156,39162.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008413314819336,1.0,0.0,0.0,3.603009462356568,3.6030335426330566,8.662117920721357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.46533203125,0.0,1504.875,1895.4371337890625,0.0,2479.11962890625,0.8965856432914734,1.0,0.0,3.0,1.0,0.0
17779380,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6747792363166809,0.2195194810628891,0.2025128453969955,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8114960193634033,0.3858280181884765,0.3701832890510559,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.8035295009613037,0.5133104920387268,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7724940180778503,0.3329764604568481,0.3203270733356476,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.5857256054878235,0.1429281085729599,0.6685629487037659,284.9863586425781,284.95001220703125,296.74151611328125,293.9100036621094,296.9114685058594,296.9803771972656,284.98388671875,1.0,0.5172569751739502,0.4076552391052246,0.4076552391052246,1.0,1.0,-2.490893840789795,0.7192090153694153,1.7716848850250244,0.1525352597236633,0.9425697326660156,0.9425697326660156,0.0,184.37722778320312,161.0,43032.24609375,0.0,1598.290283203125,1.0,280.8419494628906,283.6251220703125,296.8761291503906,299.6749572753906,293.1499938964844,293.1499938964844,280.54998779296875,33700.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897807359695435,1.0,0.0,0.0,3.697681188583374,3.6977052688598633,9.123305630964752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.05615234375,0.0,1569.43359375,1895.4371337890625,0.0,2378.3837890625,0.9142128825187684,1.0,0.0,3.0,1.0,0.0
17779440,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6747792363166809,0.2195194810628891,0.2025128453969955,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8114960193634033,0.3858280181884765,0.3701832890510559,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.8035295009613037,0.5133104920387268,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7724940180778503,0.3329764604568481,0.3203270733356476,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.5857256054878235,0.1429281085729599,0.6685629487037659,284.9863586425781,284.95001220703125,296.74151611328125,293.9100036621094,296.9114685058594,296.9803771972656,284.98388671875,1.0,0.5172569751739502,0.4076552391052246,0.4076552391052246,1.0,1.0,-2.490893840789795,0.7192090153694153,1.7716848850250244,0.1525352597236633,0.9425697326660156,0.9425697326660156,0.0,184.37722778320312,161.0,43032.24609375,0.0,1598.290283203125,1.0,280.8419494628906,283.6251220703125,296.8761291503906,299.6749572753906,293.1499938964844,293.1499938964844,280.54998779296875,33700.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897807359695435,1.0,0.0,0.0,3.697681188583374,3.6977052688598633,9.123305630964752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.05615234375,0.0,1569.43359375,1895.4371337890625,0.0,2378.3837890625,0.9142128825187684,1.0,0.0,3.0,1.0,0.0
17779500,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.6754581332206726,0.218154028058052,0.2013583928346634,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8124547004699707,0.3837870955467224,0.3683637976646423,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9990000128746032,0.801072359085083,0.5089340806007385,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.7734785676002502,0.3312694728374481,0.3187959790229797,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.5857536196708679,0.1416937410831451,0.6629436612129211,284.83697509765625,284.95001220703125,296.71783447265625,293.8979797363281,296.9035339355469,296.9788513183594,284.8287048339844,1.0,0.5132845044136047,0.4081663787364959,0.4081663787364959,1.0,1.0,-2.473476886749268,0.7140012979507446,1.7594757080078125,0.1512466371059417,0.8326502442359924,0.8326502442359924,0.0,181.621826171875,161.0,43508.1171875,0.0,1563.2850341796875,1.0,280.5967102050781,283.463134765625,296.9271545410156,299.8559875488281,293.1499938964844,293.1499938964844,280.54998779296875,39028.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960295677185059,1.0,0.0,0.0,3.63854718208313,3.638571739196777,8.833836204757972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.9140625,0.0,1543.05029296875,1895.4371337890625,0.0,2435.181396484375,0.901870608329773,1.0,0.0,3.0,1.0,0.0
17779560,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.6761889457702637,0.2166538089513778,0.199934720993042,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8135851621627808,0.381584495306015,0.3662173449993133,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9990000128746032,0.7987592220306396,0.5037932991981506,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.7746356725692749,0.3294146955013275,0.3169733583927154,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.5858969688415527,0.1403798460960388,0.6566575765609741,284.85711669921875,284.95001220703125,296.6947937011719,293.8865051269531,296.89520263671875,296.9764709472656,284.8619079589844,1.0,0.5086807608604431,0.4087681770324707,0.4087681770324707,1.0,1.0,-2.453273296356201,0.7079529166221619,1.745320439338684,0.1497250348329544,0.8084313869476318,0.8084313869476318,0.0,178.42202758789062,149.0,42740.21875,0.0,1523.194091796875,1.0,280.5577087402344,283.5084228515625,296.8993835449219,299.7494506835937,293.1499938964844,293.1499938964844,280.8500061035156,42575.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969070076942444,1.0,0.0,0.0,3.4550204277038574,3.4550437927246094,7.96516076206899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.736328125,0.0,1373.4403076171875,1895.4371337890625,0.0,2443.180908203125,0.8674608469009399,1.0,0.0,3.0,1.0,0.0
17779620,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.6799905896186829,0.2145030200481414,0.1975583881139755,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8181171417236328,0.3781035542488098,0.362460047006607,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9990000128746032,0.7974807024002075,0.4899963438510895,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7792980670928955,0.3265233635902405,0.3137883841991424,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.5881615877151489,0.1381971538066864,0.6450253129005432,284.9730224609375,284.95001220703125,296.65069580078125,293.8653564453125,296.882568359375,296.9765319824219,284.97088623046875,1.0,0.4981676042079925,0.4099718034267425,0.4099718034267425,1.0,1.0,-2.411527633666992,0.6953519582748413,1.7161757946014404,0.1463897228240966,0.8874040842056274,0.8874040842056274,0.0,170.3780517578125,152.0,41449.47265625,0.0,1436.2630615234375,1.0,280.8406982421875,283.6424865722656,296.8083801269531,299.5100402832031,293.1499938964844,293.1499938964844,281.1499938964844,34681.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809444069862366,1.0,0.0,0.0,3.536486864089966,3.5365095138549805,8.345211881533032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.3271484375,0.0,1400.953369140625,1895.4371337890625,0.0,2298.6240234375,0.8787163496017456,1.0,0.0,3.0,1.0,0.0
17779680,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.6799905896186829,0.2145030200481414,0.1975583881139755,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8181171417236328,0.3781035542488098,0.362460047006607,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9990000128746032,0.7974807024002075,0.4899963438510895,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7792980670928955,0.3265233635902405,0.3137883841991424,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.5881615877151489,0.1381971538066864,0.6450253129005432,284.9730224609375,284.95001220703125,296.65069580078125,293.8653564453125,296.882568359375,296.9765319824219,284.97088623046875,1.0,0.4981676042079925,0.4099718034267425,0.4099718034267425,1.0,1.0,-2.411527633666992,0.6953519582748413,1.7161757946014404,0.1463897228240966,0.8874040842056274,0.8874040842056274,0.0,170.3780517578125,152.0,41449.47265625,0.0,1436.2630615234375,1.0,280.8406982421875,283.6424865722656,296.8083801269531,299.5100402832031,293.1499938964844,293.1499938964844,281.1499938964844,34681.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809444069862366,1.0,0.0,0.0,3.536486864089966,3.5365095138549805,8.345211881533032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.3271484375,0.0,1400.953369140625,1895.4371337890625,0.0,2298.6240234375,0.8787163496017456,1.0,0.0,3.0,1.0,0.0
17779740,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6817015409469604,0.2126466333866119,0.1957052648067474,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8200836181640625,0.3749191462993622,0.3592638969421386,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9990000128746032,0.7977834343910217,0.4819803535938263,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7814491391181946,0.3239533901214599,0.3111604750156402,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.5885784029960632,0.1363259702920913,0.6356325745582581,285.0577697753906,284.95001220703125,296.60943603515625,293.84674072265625,296.8728332519531,296.979736328125,285.0530700683594,1.0,0.4916724562644958,0.411175400018692,0.411175400018692,1.0,1.0,-2.381376266479492,0.6869311332702637,1.6944451332092283,0.1444917321205139,1.0,1.0,0.0,165.61195373535156,155.0,40464.2265625,0.0,1379.330078125,1.0,281.14227294921875,283.7467041015625,296.7908020019531,299.4101257324219,293.1499938964844,293.1499938964844,280.8500061035156,31165.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664502859115601,1.0,0.0,0.0,3.719951629638672,3.719975471496582,9.23353240978031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.26171875,0.0,1575.526123046875,1895.4371337890625,0.0,2169.382080078125,0.917380154132843,1.0,0.0,3.0,1.0,0.0
17779800,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6817015409469604,0.2126466333866119,0.1957052648067474,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8200836181640625,0.3749191462993622,0.3592638969421386,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9990000128746032,0.7977834343910217,0.4819803535938263,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7814491391181946,0.3239533901214599,0.3111604750156402,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.5885784029960632,0.1363259702920913,0.6356325745582581,285.0577697753906,284.95001220703125,296.60943603515625,293.84674072265625,296.8728332519531,296.979736328125,285.0530700683594,1.0,0.4916724562644958,0.411175400018692,0.411175400018692,1.0,1.0,-2.381376266479492,0.6869311332702637,1.6944451332092283,0.1444917321205139,1.0,1.0,0.0,165.61195373535156,155.0,40464.2265625,0.0,1379.330078125,1.0,281.14227294921875,283.7467041015625,296.7908020019531,299.4101257324219,293.1499938964844,293.1499938964844,280.8500061035156,31165.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664502859115601,1.0,0.0,0.0,3.719951629638672,3.719975471496582,9.23353240978031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.26171875,0.0,1575.526123046875,1895.4371337890625,0.0,2169.382080078125,0.917380154132843,1.0,0.0,3.0,1.0,0.0
17779860,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.6799702048301697,0.2098094820976257,0.1934038400650024,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8186047673225403,0.3706606328487396,0.355539470911026,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9990000128746032,0.7947679758071899,0.4797324538230896,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7800471186637878,0.3204064071178436,0.3080829977989197,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.586107611656189,0.1340309828519821,0.6258711814880371,284.85772705078125,284.95001220703125,296.5710754394531,293.83074951171875,296.8605651855469,296.9784545898437,284.86016845703125,1.0,0.4875053465366363,0.4127477705478668,0.4127477705478668,1.0,1.0,-2.3560142517089844,0.6809430718421936,1.675071120262146,0.1441445648670196,0.8501617908477783,0.8501617908477783,0.0,163.77145385742188,158.0,40807.6484375,0.0,1341.090576171875,1.0,280.85772705078125,283.55224609375,296.8592834472656,299.578125,293.1499938964844,293.1499938964844,281.1499938964844,39752.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774847149848938,1.0,0.0,0.0,3.615094184875488,3.6151185035705566,8.720321602595504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.89111328125,0.0,1522.4853515625,1895.4371337890625,0.0,2267.586669921875,0.899785041809082,1.0,0.0,3.0,1.0,0.0
17779920,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.6799702048301697,0.2098094820976257,0.1934038400650024,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8186047673225403,0.3706606328487396,0.355539470911026,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9990000128746032,0.7947679758071899,0.4797324538230896,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7800471186637878,0.3204064071178436,0.3080829977989197,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.586107611656189,0.1340309828519821,0.6258711814880371,284.85772705078125,284.95001220703125,296.5710754394531,293.83074951171875,296.8605651855469,296.9784545898437,284.86016845703125,1.0,0.4875053465366363,0.4127477705478668,0.4127477705478668,1.0,1.0,-2.3560142517089844,0.6809430718421936,1.675071120262146,0.1441445648670196,0.8501617908477783,0.8501617908477783,0.0,163.77145385742188,158.0,40807.6484375,0.0,1341.090576171875,1.0,280.85772705078125,283.55224609375,296.8592834472656,299.578125,293.1499938964844,293.1499938964844,281.1499938964844,39752.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774847149848938,1.0,0.0,0.0,3.615094184875488,3.6151185035705566,8.720321602595504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.89111328125,0.0,1522.4853515625,1895.4371337890625,0.0,2267.586669921875,0.899785041809082,1.0,0.0,3.0,1.0,0.0
17779980,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6767275929450989,0.2075290381908416,0.1911546438932418,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8154864311218262,0.3670573234558105,0.351904809474945,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.7913892865180969,0.4805870056152344,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7769168615341187,0.3173554837703705,0.3050059974193573,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.5819702744483948,0.1318620294332504,0.6158021092414856,284.9986877441406,284.95001220703125,296.53582763671875,293.817626953125,296.8500366210937,296.9784545898437,284.9959411621094,1.0,0.4848474562168121,0.414320170879364,0.414320170879364,1.0,1.0,-2.334174394607544,0.6762170195579529,1.6579574346542358,0.1442151367664337,0.951996684074402,0.951996684074402,0.0,163.50592041015625,161.0,39775.40625,0.0,1313.955810546875,1.0,281.1428527832031,283.7065734863281,296.7736511230469,299.3659973144531,293.1499938964844,293.1499938964844,280.8500061035156,33430.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643418908119202,1.0,0.0,0.0,3.711029529571533,3.7110536098480233,9.189293450617696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.8271484375,0.0,1582.582275390625,1895.4371337890625,0.0,2150.762451171875,0.916964054107666,1.0,0.0,3.0,1.0,0.0
17780040,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6767275929450989,0.2075290381908416,0.1911546438932418,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8154864311218262,0.3670573234558105,0.351904809474945,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.7913892865180969,0.4805870056152344,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7769168615341187,0.3173554837703705,0.3050059974193573,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.5819702744483948,0.1318620294332504,0.6158021092414856,284.9986877441406,284.95001220703125,296.53582763671875,293.817626953125,296.8500366210937,296.9784545898437,284.9959411621094,1.0,0.4848474562168121,0.414320170879364,0.414320170879364,1.0,1.0,-2.334174394607544,0.6762170195579529,1.6579574346542358,0.1442151367664337,0.951996684074402,0.951996684074402,0.0,163.50592041015625,161.0,39775.40625,0.0,1313.955810546875,1.0,281.1428527832031,283.7065734863281,296.7736511230469,299.3659973144531,293.1499938964844,293.1499938964844,280.8500061035156,33430.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643418908119202,1.0,0.0,0.0,3.711029529571533,3.7110536098480233,9.189293450617696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.8271484375,0.0,1582.582275390625,1895.4371337890625,0.0,2150.762451171875,0.916964054107666,1.0,0.0,3.0,1.0,0.0
17780100,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6749035120010376,0.2062111943960189,0.1901474744081497,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8136250376701355,0.3650525510311126,0.3502227663993835,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9990000128746032,0.7887772917747498,0.4817166924476623,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7750682234764099,0.3156480193138122,0.3035833537578583,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.5796368718147278,0.1306990087032318,0.6110405325889587,284.849609375,284.95001220703125,296.5194091796875,293.8121643066406,296.8445739746094,296.977783203125,284.8395690917969,1.0,0.483969122171402,0.4151063561439514,0.4151063561439514,1.0,1.0,-2.324873208999634,0.6744241118431091,1.65044903755188,0.1445106416940689,0.8468473553657532,0.8468473553657532,0.0,163.75816345214844,161.0,40424.14453125,0.0,1303.966064453125,1.0,280.8963317871094,283.5403137207031,296.8400573730469,299.5673217773437,293.1499938964844,293.1499938964844,280.8500061035156,38177.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708907127380371,1.0,0.0,0.0,3.668649435043335,3.6686739921569824,8.980607617559144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.16162109375,0.0,1570.394775390625,1895.4371337890625,0.0,2208.751708984375,0.9082366228103638,1.0,0.0,3.0,1.0,0.0
17780160,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.6723504662513733,0.2047123163938522,0.1888788342475891,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8110605478286743,0.3628593385219574,0.3482359051704407,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9990000128746032,0.7853984832763672,0.4836724996566772,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7725330591201782,0.3137429654598236,0.3018769025802612,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.5766474008560181,0.1294155716896057,0.6056460738182068,284.8594970703125,284.95001220703125,296.5037841796875,293.8074951171875,296.8385009765625,296.975830078125,284.864990234375,1.0,0.4832576513290405,0.4157828092575073,0.4157828092575073,1.0,1.0,-2.3147826194763184,0.6721190810203552,1.642663598060608,0.1444728821516037,0.8178854584693909,0.8178854584693909,0.0,164.38047790527344,164.0,39880.86328125,0.0,1294.57421875,1.0,280.8574523925781,283.5766906738281,296.8252868652344,299.4884033203125,293.1499938964844,293.1499938964844,281.1499938964844,42080.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726035714149475,1.0,0.0,0.0,3.4972259998321533,3.4972496032714844,8.160949391822214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.2958984375,0.0,1413.340576171875,1895.4371337890625,0.0,2223.992919921875,0.8761186003684998,1.0,0.0,3.0,1.0,0.0
17780220,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6677079796791077,0.2025203555822372,0.1867927312850952,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.806069552898407,0.3593758046627044,0.3448115587234497,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.7796305418014526,0.4878773689270019,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.767743706703186,0.3107407689094543,0.298919141292572,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.5707022547721863,0.1271482557058334,0.5954603552818298,284.9996337890625,284.95001220703125,296.4751281738281,293.8005065917969,296.8293762207031,296.97515869140625,284.997802734375,1.0,0.4823509454727173,0.4171357154846191,0.4171357154846191,1.0,1.0,-2.297421932220459,0.6684922575950623,1.6289297342300415,0.1447001993656158,0.9225391149520874,0.9225391149520874,0.0,165.86282348632812,167.0,39002.98828125,0.0,1280.16748046875,1.0,281.1411437988281,283.7246398925781,296.7494812011719,299.2898864746094,293.1499938964844,293.1499938964844,280.8500061035156,33557.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577040195465088,1.0,0.0,0.0,3.609594583511353,3.609617948532105,8.693810400473012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.14013671875,0.0,1470.605712890625,1895.4371337890625,0.0,2092.464599609375,0.8944343328475952,1.0,0.0,3.0,1.0,0.0
17780280,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6677079796791077,0.2025203555822372,0.1867927312850952,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.806069552898407,0.3593758046627044,0.3448115587234497,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.7796305418014526,0.4878773689270019,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.767743706703186,0.3107407689094543,0.298919141292572,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.5707022547721863,0.1271482557058334,0.5954603552818298,284.9996337890625,284.95001220703125,296.4751281738281,293.8005065917969,296.8293762207031,296.97515869140625,284.997802734375,1.0,0.4823509454727173,0.4171357154846191,0.4171357154846191,1.0,1.0,-2.297421932220459,0.6684922575950623,1.6289297342300415,0.1447001993656158,0.9225391149520874,0.9225391149520874,0.0,165.86282348632812,167.0,39002.98828125,0.0,1280.16748046875,1.0,281.1411437988281,283.7246398925781,296.7494812011719,299.2898864746094,293.1499938964844,293.1499938964844,280.8500061035156,33557.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577040195465088,1.0,0.0,0.0,3.609594583511353,3.609617948532105,8.693810400473012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.14013671875,0.0,1470.605712890625,1895.4371337890625,0.0,2092.464599609375,0.8944343328475952,1.0,0.0,3.0,1.0,0.0
17780340,296.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.6624429821968079,0.0,0.1845874190330505,296.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.8001809120178223,0.0,0.3412133455276489,296.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.0,0.4932416081428528,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.7623409032821655,0.0,0.2958597838878631,296.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.5640354156494141,0.0,0.5849810838699341,284.8762512207031,294.1499938964844,296.45001220703125,293.7968444824219,296.8193054199219,296.9718017578125,284.8815002441406,0.0,0.0,0.4184886217117309,0.4184886217117309,1.0,1.0,-2.2806339263916016,0.6650322079658508,1.6156017780303955,0.1450632810592651,0.0,0.0,0.0,167.94720458984375,60.0,39108.14453125,0.0,1268.90380859375,0.0,280.8581848144531,283.6087951660156,296.8118591308594,299.4234313964844,293.1499938964844,293.1499938964844,278.1499938964844,41807.41796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.391696214675904,3.391718864440918,7.675862434552982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1304.7100830078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
