time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.6624429821968079,0.0,0.1845874190330505,296.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.8001809120178223,0.0,0.3412133455276489,296.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.0,0.4932416081428528,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.7623409032821655,0.0,0.2958597838878631,296.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.5640354156494141,0.0,0.5849810838699341,284.8762512207031,294.1499938964844,296.45001220703125,293.7968444824219,296.8193054199219,296.9718017578125,284.8815002441406,0.0,0.0,0.4184886217117309,0.4184886217117309,1.0,1.0,-2.2806339263916016,0.6650322079658508,1.6156017780303955,0.1450632810592651,0.0,0.0,0.0,167.94720458984375,60.0,39108.14453125,0.0,1268.90380859375,0.0,280.8581848144531,283.6087951660156,296.8118591308594,299.4234313964844,293.1499938964844,293.1499938964844,278.1499938964844,41807.41796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.391696214675904,3.391718864440918,7.675862434552982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1304.7100830078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0013636507792398,297.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.4002111554145813,0.0,0.001435984740965,297.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.4002111554145813,0.0,0.0010606168070808,297.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0172093715518713,0.0,0.0014360016211867,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0068116569891572,285.8817749023437,294.1499938964844,296.436767578125,293.7958374023437,296.30059814453125,296.89959716796875,283.95660400390625,0.0,0.0,0.3223108947277069,0.3223108947277069,1.0,1.0,-0.0148170050233602,0.00466636614874,0.0101506393402814,-0.0289752446115016,0.0,0.0,0.0,14.917999267578123,60.0,2082.53955078125,0.0,-1.439783227397129e-05,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,-2.130400389432907e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.470102824074648e-14,-7.473918538095439e-14,-3.6091826245309864e-19,-1.1686904048680002e-11,-1.1686873691019171e-11,-3.067658196912517e-17,0.0,0.0,-0.0,0.0,0.0,3.333296414042832e-23,4.71465524563628e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0007484374800696,297.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,0.0013223993591964,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,0.0020337800960987,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,0.0011572717921808,297.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,0.0025144370738416,285.8894348144531,294.1499938964844,296.4272155761719,293.7951965332031,296.32000732421875,296.8388671875,283.5335693359375,0.0,0.0,0.251093178987503,0.251093178987503,1.0,1.0,-0.0071631832979619,0.0022205943241715,0.0049425894394516,-0.0294754840433597,0.0,0.0,0.0,14.957670211791992,60.0,1122.371826171875,0.0,-5.938740287092514e-06,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6750969073163328e-23,-1.9862870727522802e-23,-2.2857629914767686e-26,6.452377390274089e-19,6.447730703183068e-19,4.6465578440459225e-22,0.0,0.0,-0.0,0.0,0.0,7.219139363585374e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,9.66262086876668e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,0.0001021295538521,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,7.618019299115986e-05,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,0.0001020138806779,297.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,0.0004817980225197,286.1122741699219,294.1499938964844,296.4054260253906,293.7940979003906,295.4266967773437,295.8368530273437,283.2666931152344,0.0,0.0,0.0836977213621139,0.0836977213621139,1.0,1.0,-0.0071394825354218,6.756031507393345e-05,0.0070719220675528,-0.0319179520010948,0.0,0.0,0.0,14.957335472106934,60.0,268.61920166015625,0.0,-7.242257993311797e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,1.0256583192292215e-20,5.258031320933357e-21,4.998551467462078e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,9.66262086876668e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,0.0001021295538521,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,7.618019299115986e-05,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,0.0001020138806779,297.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,0.0004817980225197,286.1122741699219,294.1499938964844,296.4054260253906,293.7940979003906,295.4266967773437,295.8368530273437,283.2666931152344,0.0,0.0,0.0836977213621139,0.0836977213621139,1.0,1.0,-0.0071394825354218,6.756031507393345e-05,0.0070719220675528,-0.0319179520010948,0.0,0.0,0.0,14.957335472106934,60.0,268.61920166015625,0.0,-7.242257993311797e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,1.0256583192292215e-20,5.258031320933357e-21,4.998551467462078e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,0.0001008392355288,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,0.0001061978982761,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,7.845661457395181e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,0.0001061960429069,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.000503686547745,286.4136657714844,294.1499938964844,296.3949279785156,293.7937316894531,294.643310546875,295.3218688964844,283.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,0.0032431192230433,1.9923211524997e-08,-0.003243139013648,-0.030157757923007,0.0,0.0,0.0,15.011627197265623,60.0,185.4685974121093,-0.0,-7.873185836615448e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0437134748027524e-20,5.221919717316589e-21,5.2152150307109345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,9.851499635260552e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,0.0001037407564581,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690979003906,0.0,0.0,7.662276038900018e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,0.0001037418405758,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,0.000492098624818,286.4082336425781,294.1499938964844,296.3846435546875,293.7934875488281,294.6596069335937,295.5646667480469,283.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498046176508,1.1714297087905834e-08,0.0010497928597033,-0.0296654738485813,0.0,0.0,0.0,14.98939323425293,60.0,93.89836120605467,0.0,-7.514079669590501e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0441992010745572e-20,5.220947537758769e-21,5.221044069090018e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,9.824911103351042e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,0.0001034609158523,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,7.64163414714858e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,0.0001034619344864,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,0.0004907702095806,286.3969421386719,294.1499938964844,296.3647155761719,293.79327392578125,294.6914367675781,295.8854675292969,283.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356333651235673e-08,0.0010469584958627,-0.0287972502410411,0.0,0.0,0.0,14.989557266235352,60.0,38.58874130249024,0.0,-7.473553864656425e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0441920117118112e-20,5.220961674146191e-21,5.220958442971923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,9.824911103351042e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,0.0001034609158523,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,7.64163414714858e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,0.0001034619344864,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,0.0004907702095806,286.3969421386719,294.1499938964844,296.3647155761719,293.79327392578125,294.6914367675781,295.8854675292969,283.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356333651235673e-08,0.0010469584958627,-0.0287972502410411,0.0,0.0,0.0,14.989557266235352,60.0,38.58874130249024,0.0,-7.473553864656425e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0441920117118112e-20,5.220961674146191e-21,5.220958442971923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,9.796826634556056e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,0.0001031651700031,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,7.619788812007755e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.0001031661740853,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,0.0004893674049526,286.3852233886719,294.1499938964844,296.3456420898437,293.7934265136719,294.72222900390625,296.0653381347656,283.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.10061648683768e-08,0.0010439644102007,-0.0278807524591684,0.0,0.0,0.0,14.989730834960938,60.0,29.31107521057129,0.0,-7.430863746549221e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0441921732705247e-20,5.220960866352624e-21,5.220960866352624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,9.796826634556056e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,0.0001031651700031,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,7.619788812007755e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.0001031661740853,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,0.0004893674049526,286.3852233886719,294.1499938964844,296.3456420898437,293.7934265136719,294.72222900390625,296.0653381347656,283.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.10061648683768e-08,0.0010439644102007,-0.0278807524591684,0.0,0.0,0.0,14.989730834960938,60.0,29.31107521057129,0.0,-7.430863746549221e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0441921732705247e-20,5.220960866352624e-21,5.220960866352624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,9.768128802534191e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,0.0001028629703796,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,7.597468356834725e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,0.0001028639599098,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.0004879339830949,286.373046875,294.1499938964844,296.3273620605469,293.7938537597656,294.751953125,296.1648254394531,283.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915492922,1.0648359527465344e-08,0.0010409048991277,-0.0269441753625869,0.0,0.0,0.0,14.989908218383787,60.0,26.87753868103028,0.0,-7.387368583522402e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0441921732705247e-20,5.220960866352624e-21,5.220960866352624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,9.768128802534191e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,0.0001028629703796,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,7.597468356834725e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,0.0001028639599098,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.0004879339830949,286.373046875,294.1499938964844,296.3273620605469,293.7938537597656,294.751953125,296.1648254394531,283.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915492922,1.0648359527465344e-08,0.0010409048991277,-0.0269441753625869,0.0,0.0,0.0,14.989908218383787,60.0,26.87753868103028,0.0,-7.387368583522402e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0441921732705247e-20,5.220960866352624e-21,5.220960866352624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,9.73960486589931e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0001025625970214,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,7.575281779281795e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,0.0001025635719997,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0004865091759711,286.36053466796875,294.1499938964844,296.30975341796875,293.7945251464844,294.7807006835937,296.2184753417969,283.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378741426393,1.02927186773627e-08,0.001037863898091,-0.0260131955146789,0.0,0.0,0.0,14.990084648132324,60.0,25.657655715942383,0.0,-7.34426279791478e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0441921732705247e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,9.73960486589931e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0001025625970214,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,7.575281779281795e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,0.0001025635719997,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0004865091759711,286.36053466796875,294.1499938964844,296.30975341796875,293.7945251464844,294.7807006835937,296.2184753417969,283.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378741426393,1.02927186773627e-08,0.001037863898091,-0.0260131955146789,0.0,0.0,0.0,14.990084648132324,60.0,25.657655715942383,0.0,-7.34426279791478e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0441921732705247e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,9.725645213620736e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,0.0001024156008497,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,7.56442459532991e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,0.0001024165685521,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,0.0004858119355048,286.3541259765625,294.1499938964844,296.3012084960937,293.7948913574219,294.7947082519531,296.2344665527344,283.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363857727497,1.0118674786951942e-08,0.0010363756446167,-0.0255575682967901,0.0,0.0,0.0,14.9901704788208,60.0,25.180479049682617,0.0,-7.323212969367887e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,9.711951133795084e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,0.0001022713986458,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,7.553773320978507e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,0.0001022723590722,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,0.0004851279372815,286.34765625,294.1499938964844,296.29278564453125,293.7953186035156,294.8084716796875,296.24566650390625,283.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947942913868246e-09,0.0010349156800657,-0.0251105949282646,0.0,0.0,0.0,14.99025535583496,60.0,24.748275756835938,0.0,-7.302593729718866e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,9.685667464509606e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.0001019946139422,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,7.533329335274175e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0001019955598167,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.0004838150343857,286.33453369140625,294.1499938964844,296.27642822265625,293.79620361328125,294.8354187011719,296.2580871582031,283.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,14.990418434143066,60.0,23.972341537475582,0.0,-7.263096790666168e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,9.685667464509606e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.0001019946139422,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,7.533329335274175e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0001019955598167,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.0004838150343857,286.33453369140625,294.1499938964844,296.27642822265625,293.79620361328125,294.8354187011719,296.2580871582031,283.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,14.990418434143066,60.0,23.972341537475582,0.0,-7.263096790666168e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,9.661247895564884e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,0.0001017374670482,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,7.51433617551811e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,0.0001017383983707,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602722167969,0.0,0.0,0.0004825953219551,286.3211669921875,294.1499938964844,296.2605285644531,293.7971496582031,294.8615417480469,296.26123046875,283.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,14.99056911468506,60.0,23.288129806518555,0.0,-7.226497444889901e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,9.661247895564884e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,0.0001017374670482,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,7.51433617551811e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,0.0001017383983707,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602722167969,0.0,0.0,0.0004825953219551,286.3211669921875,294.1499938964844,296.2605285644531,293.7971496582031,294.8615417480469,296.26123046875,283.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,14.99056911468506,60.0,23.288129806518555,0.0,-7.226497444889901e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,9.638952906243504e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,0.0001015026937238,299.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,7.496995385736227e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.0001015036104945,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.0004814816929865,286.3076171875,294.1499938964844,296.2451171875,293.7980041503906,294.8868713378906,296.25830078125,283.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,14.99070644378662,60.0,23.45998191833496,0.0,-7.193160911356244e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,9.638952906243504e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,0.0001015026937238,299.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,7.496995385736227e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.0001015036104945,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.0004814816929865,286.3076171875,294.1499938964844,296.2451171875,293.7980041503906,294.8868713378906,296.25830078125,283.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,14.99070644378662,60.0,23.45998191833496,0.0,-7.193160911356244e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,9.61894984357059e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,0.0001012920474749,299.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,7.481436477974057e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,0.0001012929569697,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,0.0004804825293831,286.2938232421875,294.1499938964844,296.2300720214844,293.7987976074219,294.911376953125,296.25146484375,283.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788323846431467e-09,0.0010249997721984,-0.022074356675148,0.0,0.0,0.0,14.990830421447754,60.0,23.258031845092773,0.0,-7.163314563740641e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,9.61894984357059e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,0.0001012920474749,299.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,7.481436477974057e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,0.0001012929569697,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,0.0004804825293831,286.2938232421875,294.1499938964844,296.2300720214844,293.7987976074219,294.911376953125,296.25146484375,283.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788323846431467e-09,0.0010249997721984,-0.022074356675148,0.0,0.0,0.0,14.990830421447754,60.0,23.258031845092773,0.0,-7.163314563740641e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653686523437,0.0,0.0,9.609835979063064e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,0.00010119608487,299.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,7.47434824006632e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.0001011969798128,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0004800273454748,286.286865234375,294.1499938964844,296.22265625,293.7991027832031,294.9233093261719,296.2471008300781,283.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024036668241,8.674676088560318e-09,0.0010240279370918,-0.0217767562717199,0.0,0.0,0.0,14.990886688232422,60.0,21.880603790283203,0.0,-7.149736802603003e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,9.601302008377388e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,0.0001011062122415,299.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,7.467709656339139e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,0.0001011070999084,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409851074219,0.0,0.0,0.0004796010325662,286.2798767089844,294.1499938964844,296.21533203125,293.79937744140625,294.9350891113281,296.2423095703125,283.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231264168396,8.568243003992393e-09,0.0010231178021058,-0.0214980449527502,0.0,0.0,0.0,14.990939140319824,60.0,22.35392951965332,0.0,-7.137032298487611e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,9.58593882387504e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.060546875,0.0,0.0,0.0001009444385999,299.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,7.455761078745127e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,0.0001009453189908,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341186523437,0.0,0.0,0.0004788337100762,286.26580810546875,294.1499938964844,296.2008361816406,293.7997436523437,294.95806884765625,296.2317199707031,284.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376640714402583e-09,0.0010214793728664,-0.0209962930530309,0.0,0.0,0.0,14.991034507751465,60.0,21.76410484313965,0.0,-7.114190481161131e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,9.58593882387504e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.060546875,0.0,0.0,0.0001009444385999,299.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,7.455761078745127e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,0.0001009453189908,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341186523437,0.0,0.0,0.0004788337100762,286.26580810546875,294.1499938964844,296.2008361816406,293.7997436523437,294.95806884765625,296.2317199707031,284.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376640714402583e-09,0.0010214793728664,-0.0209962930530309,0.0,0.0,0.0,14.991034507751465,60.0,21.76410484313965,0.0,-7.114190481161131e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,9.572788985678926e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531616210937,0.0,0.0,0.0001008059625746,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,7.445532537531108e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,0.0001008068284136,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.027099609375,0.0,0.0,0.0004781768657267,286.2516174316406,294.1499938964844,296.1865234375,293.7998046875,294.9803161621094,296.22021484375,284.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212606594781846e-09,0.0010200766846537,-0.0205667223781347,0.0,0.0,0.0,14.99111557006836,60.0,21.32112693786621,0.0,-7.094664056239709e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,9.572788985678926e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531616210937,0.0,0.0,0.0001008059625746,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,7.445532537531108e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,0.0001008068284136,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.027099609375,0.0,0.0,0.0004781768657267,286.2516174316406,294.1499938964844,296.1865234375,293.7998046875,294.9803161621094,296.22021484375,284.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212606594781846e-09,0.0010200766846537,-0.0205667223781347,0.0,0.0,0.0,14.99111557006836,60.0,21.32112693786621,0.0,-7.094664056239709e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,9.561687329551204e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,0.0001006890597636,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,7.436897431034595e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.0,0.0001006899110507,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,0.0004776223795488,286.2373046875,294.1499938964844,296.17236328125,293.79949951171875,295.0018920898437,296.2081298828125,284.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074107604727487e-09,0.0010188923915848,-0.0202040132135152,0.0,0.0,0.0,14.99118423461914,60.0,20.909406661987305,0.0,-7.078197938881203e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,9.561687329551204e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,0.0001006890597636,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,7.436897431034595e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.0,0.0001006899110507,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,0.0004776223795488,286.2373046875,294.1499938964844,296.17236328125,293.79949951171875,295.0018920898437,296.2081298828125,284.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074107604727487e-09,0.0010188923915848,-0.0202040132135152,0.0,0.0,0.0,14.99118423461914,60.0,20.909406661987305,0.0,-7.078197938881203e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,9.552443225402384e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,0.0001005917147267,299.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,7.429707329720259e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,0.0001005925587378,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0004771606763824,286.2229309082031,294.1499938964844,296.1582336425781,293.7987670898437,295.02276611328125,296.19561767578125,284.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179138043895,7.958752767933674e-09,0.0010179058881476,-0.0199019089341163,0.0,0.0,0.0,14.991241455078123,60.0,20.5251693725586,0.0,-7.06449867493575e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,9.552443225402384e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,0.0001005917147267,299.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,7.429707329720259e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,0.0001005925587378,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0004771606763824,286.2229309082031,294.1499938964844,296.1582336425781,293.7987670898437,295.02276611328125,296.19561767578125,284.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179138043895,7.958752767933674e-09,0.0010179058881476,-0.0199019089341163,0.0,0.0,0.0,14.991241455078123,60.0,20.5251693725586,0.0,-7.06449867493575e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,9.548479283694178e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340576171875,0.0,0.0,0.0001005499725579,299.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,7.426623778883368e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.000100550809293,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,0.0004769626830238,286.2157287597656,294.1499938964844,296.1511535644531,293.7981872558594,295.032958984375,296.18927001953125,284.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174906346946,7.909276789064279e-09,0.0010174827184528,-0.0197723321616649,0.0,0.0,0.0,14.991266250610352,60.0,20.3425407409668,0.0,-7.058626749767427e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,9.544845670461656e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,0.0001005117082968,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,7.423797796946019e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,0.000100512537756,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0004767811915371,286.20849609375,294.1499938964844,296.14410400390625,293.7975158691406,295.0429992675781,296.1828308105469,284.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171027388423,7.863915740813354e-09,0.0010170948226004,-0.0196535363793373,0.0,0.0,0.0,14.991289138793944,60.0,20.164838790893555,0.0,-7.053245809629517e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,9.538732410874218e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,0.0001004473378998,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,7.419042231049389e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,0.000100448152807,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,0.0004764758923556,286.19403076171875,294.1499938964844,296.1298828125,293.7956848144531,295.0626525878906,296.1697692871094,284.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164498817175,7.787583022889066e-09,0.0010164421983063,-0.0194536186754703,0.0,0.0,0.0,14.991326332092283,60.0,19.824796676635746,0.0,-7.044194916261405e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,9.538732410874218e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,0.0001004473378998,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,7.419042231049389e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,0.000100448152807,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,0.0004764758923556,286.19403076171875,294.1499938964844,296.1298828125,293.7956848144531,295.0626525878906,296.1697692871094,284.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164498817175,7.787583022889066e-09,0.0010164421983063,-0.0194536186754703,0.0,0.0,0.0,14.991326332092283,60.0,19.824796676635746,0.0,-7.044194916261405e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
