time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782740,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,9.533915726933628e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0001003966171992,299.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,7.415295840473846e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0001003974248305,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,0.0004762353491969,286.17950439453125,294.1499938964844,296.11553955078125,293.7932434082031,295.0816650390625,296.156494140625,284.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.727406270419124e-09,0.0010159275261685,-0.0192960165441036,0.0,0.0,0.0,14.99135684967041,60.0,19.505868911743164,0.0,-7.03706319882258e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,9.533915726933628e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0001003966171992,299.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,7.415295840473846e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0001003974248305,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,0.0004762353491969,286.17950439453125,294.1499938964844,296.11553955078125,293.7932434082031,295.0816650390625,296.156494140625,284.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.727406270419124e-09,0.0010159275261685,-0.0192960165441036,0.0,0.0,0.0,14.99135684967041,60.0,19.505868911743164,0.0,-7.03706319882258e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.530239913146944e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.0001003579091047,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,7.412436389131472e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,0.0001003587094601,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,0.0004760517622344,286.1649780273437,294.1499938964844,296.1009826660156,293.7900695800781,295.1000671386719,296.1429443359375,284.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155421914532,7.681444813556482e-09,0.001015534508042,-0.0191756412386894,0.0,0.0,0.0,14.991378784179688,60.0,19.20631217956543,0.0,-7.031619020381187e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.530239913146944e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.0001003579091047,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,7.412436389131472e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,0.0001003587094601,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,0.0004760517622344,286.1649780273437,294.1499938964844,296.1009826660156,293.7900695800781,295.1000671386719,296.1429443359375,284.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155421914532,7.681444813556482e-09,0.001015534508042,-0.0191756412386894,0.0,0.0,0.0,14.991378784179688,60.0,19.20631217956543,0.0,-7.031619020381187e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,9.527555084787308e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,0.0001003296347334,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,7.41034746170044e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,0.0001003304205369,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,0.0004759176808875,286.1504821777344,294.1499938964844,296.0861511230469,293.7861633300781,295.1178894042969,296.1291809082031,284.41387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152546456083,7.647829036727671e-09,0.0010152469621971,-0.0190876014530658,0.0,0.0,0.0,14.991395950317385,60.0,18.923583984375,0.0,-7.027639270518193e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,9.527555084787308e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,0.0001003296347334,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,7.41034746170044e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,0.0001003304205369,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,0.0004759176808875,286.1504821777344,294.1499938964844,296.0861511230469,293.7861633300781,295.1178894042969,296.1291809082031,284.41387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152546456083,7.647829036727671e-09,0.0010152469621971,-0.0190876014530658,0.0,0.0,0.0,14.991395950317385,60.0,18.923583984375,0.0,-7.027639270518193e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,9.526540816295892e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,0.0001003189609036,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02764892578125,0.0,0.0,7.409559475490823e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,0.0001003197467071,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,0.0004758670693263,286.1432189941406,294.1499938964844,296.07861328125,293.78387451171875,295.1265563964844,296.1221618652344,284.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635120979898602e-09,0.0010151383467018,-0.0190543178468942,0.0,0.0,0.0,14.99140167236328,60.0,18.78866004943848,0.0,-7.026134341003853e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,9.52570408117026e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896545410156,0.0,0.0,0.000100310142443,299.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,7.408907549688593e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,0.0001003109209705,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,0.0004758252762258,286.1359558105469,294.1499938964844,296.07098388671875,293.7814025878906,295.1351013183594,296.1151123046875,284.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150561574846,7.624612941015131e-09,0.0010150484740734,-0.0190267954021692,0.0,0.0,0.0,14.99140739440918,60.0,18.65717506408692,0.0,-7.024890891216273e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,9.524506458546966e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0001002975332085,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,7.407976227113977e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745788574219,0.0,0.0,0.00010029830446,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95806884765625,0.0,0.0,0.000475765496958,286.1214904785156,294.1499938964844,296.055419921875,293.7757263183594,295.1517639160156,296.1007080078125,284.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014927169308,7.609538776875981e-09,0.0010149196023121,-0.0189873147755861,0.0,0.0,0.0,14.991415023803713,60.0,18.40534782409668,0.0,-7.023106007864044e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,9.524506458546966e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0001002975332085,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,7.407976227113977e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745788574219,0.0,0.0,0.00010029830446,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95806884765625,0.0,0.0,0.000475765496958,286.1214904785156,294.1499938964844,296.055419921875,293.7757263183594,295.1517639160156,296.1007080078125,284.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014927169308,7.609538776875981e-09,0.0010149196023121,-0.0189873147755861,0.0,0.0,0.0,14.991415023803713,60.0,18.40534782409668,0.0,-7.023106007864044e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,9.523840708425269e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,0.0001002905264613,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,7.407457451336086e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,0.0001002912831609,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,0.0004757322603836,286.1070251464844,294.1499938964844,296.0393981933594,293.76910400390625,295.16778564453125,296.0859069824219,284.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148548753932,7.601088647390952e-09,0.0010148473083972,-0.0189651846885681,0.0,0.0,0.0,14.991418838500977,60.0,18.16807174682617,0.0,-7.02210627423483e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,9.523840708425269e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,0.0001002905264613,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,7.407457451336086e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,0.0001002912831609,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,0.0004757322603836,286.1070251464844,294.1499938964844,296.0393981933594,293.76910400390625,295.16778564453125,296.0859069824219,284.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148548753932,7.601088647390952e-09,0.0010148473083972,-0.0189651846885681,0.0,0.0,0.0,14.991418838500977,60.0,18.16807174682617,0.0,-7.02210627423483e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,9.523810149403288e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,0.0001002902063191,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,7.407433440675959e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,0.0001002909557428,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,0.0004757307760883,286.0926513671875,294.1499938964844,296.0228271484375,293.7614440917969,295.1831970214844,296.0707092285156,284.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148503351956,7.60056195758807e-09,0.0010148427681997,-0.0189638063311576,0.0,0.0,0.0,14.991418838500977,60.0,17.963302612304688,0.0,-7.022043746474085e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,9.523810149403288e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,0.0001002902063191,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,7.407433440675959e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,0.0001002909557428,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,0.0004757307760883,286.0926513671875,294.1499938964844,296.0228271484375,293.7614440917969,295.1831970214844,296.0707092285156,284.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148503351956,7.60056195758807e-09,0.0010148427681997,-0.0189638063311576,0.0,0.0,0.0,14.991418838500977,60.0,17.963302612304688,0.0,-7.022043746474085e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,9.524407505523412e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,0.0001002965000225,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880676269531,0.0,0.0,7.407898374367505e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0001002972421701,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,0.0004757606657221,286.07830810546875,294.1499938964844,296.00567626953125,293.7526550292969,295.1980285644531,296.05499267578125,284.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149127338081,7.607861007841166e-09,0.0010149051668122,-0.0189829226583242,0.0,0.0,0.0,14.991415977478027,60.0,17.811819076538086,0.0,-7.022907766440768e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,9.524407505523412e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,0.0001002965000225,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880676269531,0.0,0.0,7.407898374367505e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0001002972421701,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,0.0004757606657221,286.07830810546875,294.1499938964844,296.00567626953125,293.7526550292969,295.1980285644531,296.05499267578125,284.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149127338081,7.607861007841166e-09,0.0010149051668122,-0.0189829226583242,0.0,0.0,0.0,14.991415977478027,60.0,17.811819076538086,0.0,-7.022907766440768e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,9.524900815449656e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.0001003016950562,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,7.408281817333773e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,0.0001003024299279,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,0.0004757853166665,286.0711669921875,294.1499938964844,295.9968566894531,293.7478332519531,295.2052001953125,296.04693603515625,284.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613930819161396e-09,0.0010149570880457,-0.0189988203346729,0.0,0.0,0.0,14.991412162780762,60.0,17.728599548339844,0.0,-7.02362612514662e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,9.52549817156978e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0001003079814836,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791564941406,0.0,0.0,7.408746023429558e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,0.0001003087090793,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,0.0004758151771966,286.06402587890625,294.1499938964844,295.98785400390625,293.74273681640625,295.2122497558594,296.03875732421875,284.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621300923688068e-09,0.0010150200687348,-0.0190181229263544,0.0,0.0,0.0,14.991409301757812,60.0,17.64961814880371,0.0,-7.024498671626135e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,9.526826033834368e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,0.0001003219731501,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,7.40977848181501e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0001003226934699,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,0.0004758815630339,286.04986572265625,294.1499938964844,295.9693298339844,293.7315368652344,295.2258605957031,296.0219116210937,284.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151680326089,7.637708243635188e-09,0.0010151603491976,-0.0190610941499471,0.0,0.0,0.0,14.991400718688965,60.0,17.49653434753418,0.0,-7.026440584922966e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,9.526826033834368e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,0.0001003219731501,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,7.40977848181501e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0001003226934699,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,0.0004758815630339,286.04986572265625,294.1499938964844,295.9693298339844,293.7315368652344,295.2258605957031,296.0219116210937,284.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151680326089,7.637708243635188e-09,0.0010151603491976,-0.0190610941499471,0.0,0.0,0.0,14.991400718688965,60.0,17.49653434753418,0.0,-7.026440584922966e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,9.528157534077764e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0001003359866444,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,7.410813850583509e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,0.0001003366996883,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,0.0004759480943903,286.0357666015625,294.1499938964844,295.95001220703125,293.71905517578125,295.2388916015625,296.00445556640625,284.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153086623176,7.654152867075936e-09,0.0010153009789064,-0.0191041640937328,0.0,0.0,0.0,14.991393089294434,60.0,17.348814010620117,0.0,-7.02838747201895e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,9.528157534077764e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0001003359866444,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,7.410813850583509e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,0.0001003366996883,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,0.0004759480943903,286.0357666015625,294.1499938964844,295.95001220703125,293.71905517578125,295.2388916015625,296.00445556640625,284.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153086623176,7.654152867075936e-09,0.0010153009789064,-0.0191041640937328,0.0,0.0,0.0,14.991393089294434,60.0,17.348814010620117,0.0,-7.02838747201895e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,9.529430099064484e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220275878906,0.0,0.0,0.0001003493889584,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,7.411803380819038e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,0.0001003500947263,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,0.0004760117153637,286.0217590332031,294.1499938964844,295.93023681640625,293.7040710449219,295.2513122558594,295.9863586425781,284.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015443005599,7.669870960569371e-09,0.0010154353221878,-0.0191453304141759,0.0,0.0,0.0,14.991384506225586,60.0,17.204877853393555,0.0,-7.03024909398664e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,9.529430099064484e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220275878906,0.0,0.0,0.0001003493889584,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,7.411803380819038e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,0.0001003500947263,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,0.0004760117153637,286.0217590332031,294.1499938964844,295.93023681640625,293.7040710449219,295.2513122558594,295.9863586425781,284.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015443005599,7.669870960569371e-09,0.0010154353221878,-0.0191453304141759,0.0,0.0,0.0,14.991384506225586,60.0,17.204877853393555,0.0,-7.03024909398664e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,9.531035175314172e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,0.0001003662982839,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,7.413051935145631e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,0.0001003669967758,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,0.0004760919546242,286.00787353515625,294.1499938964844,295.910400390625,293.6855773925781,295.2631530761719,295.9677734375,284.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.689739511818061e-09,0.0010156052885577,-0.01919736713171,0.0,0.0,0.0,14.991374969482422,60.0,17.062606811523438,0.0,-7.032601700984743e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,9.531035175314172e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,0.0001003662982839,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,7.413051935145631e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,0.0001003669967758,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,0.0004760919546242,286.00787353515625,294.1499938964844,295.910400390625,293.6855773925781,295.2631530761719,295.9677734375,284.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.689739511818061e-09,0.0010156052885577,-0.01919736713171,0.0,0.0,0.0,14.991374969482422,60.0,17.062606811523438,0.0,-7.032601700984743e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,9.53192065935582e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.0001003756187856,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,7.413739513140172e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032287597656,0.0,0.0,0.0001003763100015,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,0.0004761361633427,286.0009765625,294.1499938964844,295.90045166015625,293.67510986328125,295.26885986328125,295.9583435058594,284.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700697857160321e-09,0.0010156990028917,-0.0192260667681694,0.0,0.0,0.0,14.991369247436523,60.0,16.99180793762207,0.0,-7.033899862562977e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,9.532859257888048e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.000100385506812,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,7.414470019284636e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,0.0001003861980279,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,0.0004761831078212,285.9940795898437,294.1499938964844,295.8905029296875,293.6638488769531,295.2744445800781,295.9488220214844,284.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158061049878,7.712331218101554e-09,0.0010157984215766,-0.0192565340548753,0.0,0.0,0.0,14.991363525390623,60.0,16.92104148864746,0.0,-7.035277604927614e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920288085937,0.0,0.0,9.5348346803803e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,0.0001004063087748,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,7.41600597393699e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,0.0001004069854388,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0004762817989103,285.9804382324219,294.1499938964844,295.8705444335937,293.6390991210937,295.28515625,295.9295654296875,284.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.73680408627797e-09,0.0010160077363252,-0.0193206295371055,0.0,0.0,0.0,14.991352081298828,60.0,16.77954864501953,0.0,-7.038177329832251e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920288085937,0.0,0.0,9.5348346803803e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,0.0001004063087748,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,7.41600597393699e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,0.0001004069854388,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0004762817989103,285.9804382324219,294.1499938964844,295.8705444335937,293.6390991210937,295.28515625,295.9295654296875,284.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.73680408627797e-09,0.0010160077363252,-0.0193206295371055,0.0,0.0,0.0,14.991352081298828,60.0,16.77954864501953,0.0,-7.038177329832251e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,9.536880679661408e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,0.0001004278601612,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,7.417597225867212e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0001004285295493,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,0.0004763840406667,285.96685791015625,294.1499938964844,295.8505554199219,293.61163330078125,295.2953796386719,295.9100952148437,284.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162324178963,7.762170461944606e-09,0.0010162246180698,-0.0193870645016431,0.0,0.0,0.0,14.991338729858398,60.0,16.638019561767578,0.0,-7.041182925604518e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,9.536880679661408e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,0.0001004278601612,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,7.417597225867212e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0001004285295493,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,0.0004763840406667,285.96685791015625,294.1499938964844,295.8505554199219,293.61163330078125,295.2953796386719,295.9100952148437,284.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162324178963,7.762170461944606e-09,0.0010162246180698,-0.0193870645016431,0.0,0.0,0.0,14.991338729858398,60.0,16.638019561767578,0.0,-7.041182925604518e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,9.538909216644242e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,0.0001004492223728,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,7.419174653477967e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,0.000100449877209,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,0.0004764854093082,285.95343017578125,294.1499938964844,295.8305358886719,293.5816345214844,295.3050537109375,295.8904113769531,284.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164474369958,7.787313016649478e-09,0.0010164396371692,-0.0194529127329587,0.0,0.0,0.0,14.991326332092283,60.0,16.496280670166016,0.0,-7.044162941838297e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,9.538909216644242e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,0.0001004492223728,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,7.419174653477967e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,0.000100449877209,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,0.0004764854093082,285.95343017578125,294.1499938964844,295.8305358886719,293.5816345214844,295.3050537109375,295.8904113769531,284.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164474369958,7.787313016649478e-09,0.0010164396371692,-0.0194529127329587,0.0,0.0,0.0,14.991326332092283,60.0,16.496280670166016,0.0,-7.044162941838297e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668518066406,0.0,0.0,9.5408468041569e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.0001004696241579,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,7.420681504299864e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,0.0001004702789941,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,0.0004765822377521,285.9401550292969,294.1499938964844,295.8104553222656,293.5494384765625,295.3141784667969,295.8705444335937,284.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166527936235,7.811328472939751e-09,0.0010166449937969,-0.019515810534358,0.0,0.0,0.0,14.991314888000488,60.0,16.35465431213379,0.0,-7.04700937603775e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668518066406,0.0,0.0,9.5408468041569e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.0001004696241579,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,7.420681504299864e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,0.0001004702789941,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,0.0004765822377521,285.9401550292969,294.1499938964844,295.8104553222656,293.5494384765625,295.3141784667969,295.8705444335937,284.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166527936235,7.811328472939751e-09,0.0010166449937969,-0.019515810534358,0.0,0.0,0.0,14.991314888000488,60.0,16.35465431213379,0.0,-7.04700937603775e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,9.541761392029002e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,0.0001004792575258,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,7.42139236535877e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,0.0001004799050861,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0004766279307659,285.9335632324219,294.1499938964844,295.8004150390625,293.5325622558594,295.3185119628906,295.860595703125,284.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167496511712,7.822656300504605e-09,0.0010167418513447,-0.0195454768836498,0.0,0.0,0.0,14.99130916595459,60.0,16.28395652770996,0.0,-7.048352301808336e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,9.542621410219e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,0.0001004883160931,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,7.422061025863513e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,0.0001004889563773,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,0.0004766709171235,285.927001953125,294.1499938964844,295.79034423828125,293.5152282714844,295.3227233886719,295.8505859375,284.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168408043682,7.833311777005747e-09,0.0010168328881263,-0.0195733830332756,0.0,0.0,0.0,14.991303443908691,60.0,16.21333885192871,0.0,-7.049616357335253e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,9.544169006403536e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,0.0001005046069622,299.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,7.423264469252899e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,0.0001005052472464,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.000476748246001,285.9140014648437,294.1499938964844,295.7702331542969,293.47930908203125,295.33074951171875,295.8305358886719,284.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017004600726,7.852466232805e-09,0.0010169968008995,-0.0196235496550798,0.0,0.0,0.0,14.991293907165527,60.0,16.072261810302734,0.0,-7.051887962461478e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
