time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785080,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,9.544169006403536e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,0.0001005046069622,299.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,7.423264469252899e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,0.0001005052472464,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.000476748246001,285.9140014648437,294.1499938964844,295.7702331542969,293.47930908203125,295.33074951171875,295.8305358886719,284.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017004600726,7.852466232805e-09,0.0010169968008995,-0.0196235496550798,0.0,0.0,0.0,14.991293907165527,60.0,16.072261810302734,0.0,-7.051887962461478e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,9.54542774707079e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,0.0001005178710329,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,7.424243813147768e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,0.0001005184967652,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,0.0004768111684825,285.9011535644531,294.1499938964844,295.7500915527344,293.4418640136719,295.3382568359375,295.8104248046875,284.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171376634389,7.868029783253405e-09,0.0010171298636123,-0.0196643080562353,0.0,0.0,0.0,14.991286277770996,60.0,15.931425094604492,0.0,-7.053733241946247e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,9.54542774707079e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,0.0001005178710329,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,7.424243813147768e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,0.0001005184967652,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,0.0004768111684825,285.9011535644531,294.1499938964844,295.7500915527344,293.4418640136719,295.3382568359375,295.8104248046875,284.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171376634389,7.868029783253405e-09,0.0010171298636123,-0.0196643080562353,0.0,0.0,0.0,14.991286277770996,60.0,15.931425094604492,0.0,-7.053733241946247e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,9.545958164380865e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415832519531,0.0,0.0,0.0001005234516924,299.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,7.424655632348731e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,0.0001005240774247,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,0.0004768376529682,285.89404296875,294.1499938964844,295.7388000488281,293.4203491210937,295.3421936035156,295.79913330078125,284.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171935427933,7.87456144735188e-09,0.0010171856265515,-0.019681416451931,0.0,0.0,0.0,14.991283416748049,60.0,15.852763175964355,0.0,-7.054508444070964e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,9.546348883304744e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,0.0001005275698844,299.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,7.424959767377004e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,0.0001005281883408,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0004768572107423,285.8884582519531,294.1499938964844,295.7299194335937,293.4031982421875,295.34527587890625,295.790283203125,284.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172347538173,7.879381591635592e-09,0.0010172269539907,-0.0196940414607524,0.0,0.0,0.0,14.991281509399414,60.0,15.790974617004396,0.0,-7.055080430973248e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,9.546872024657203e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0001005330777843,299.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,7.425366493407637e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0001005336889647,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,0.0004768833750858,285.8759460449219,294.1499938964844,295.7097473144531,293.3635559082031,295.3517761230469,295.7701110839844,284.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172894690185,7.885778252614273e-09,0.001017281669192,-0.0197107922285795,0.0,0.0,0.0,14.991277694702148,60.0,15.651056289672852,0.0,-7.055838580072304e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,9.546872024657203e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0001005330777843,299.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,7.425366493407637e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0001005336889647,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,0.0004768833750858,285.8759460449219,294.1499938964844,295.7097473144531,293.3635559082031,295.3517761230469,295.7701110839844,284.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172894690185,7.885778252614273e-09,0.001017281669192,-0.0197107922285795,0.0,0.0,0.0,14.991277694702148,60.0,15.651056289672852,0.0,-7.055838580072304e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,9.546894580125807e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,0.0001005333178909,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,7.42538322811015e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,0.0001005339217954,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,0.0004768845101352,285.8697509765625,294.1499938964844,295.6996459960937,293.3434143066406,295.3547668457031,295.760009765625,284.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172913316637,7.885996744505519e-09,0.0010172835318371,-0.0197113640606403,0.0,0.0,0.0,14.991277694702148,60.0,15.581472396850586,0.0,-7.05586487015353e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,9.546824003336952e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,0.0001005325684673,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,7.425328658428043e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,0.0001005331796477,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,0.0004768809885717,285.8636169433594,294.1499938964844,295.6895446777344,293.3231506347656,295.3576354980469,295.7499389648437,284.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172830661758,7.885057051737476e-09,0.0010172751499339,-0.0197089035063982,0.0,0.0,0.0,14.991278648376465,60.0,15.51218605041504,0.0,-7.055753314944013e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,9.546447108732536e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,0.0001005286030704,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,7.425035437336192e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,0.0001005291996989,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,0.0004768622166011,285.8514404296875,294.1499938964844,295.6693725585937,293.2822570800781,295.3631286621094,295.7297668457031,284.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172420879825,7.880244901059541e-09,0.0010172341717407,-0.0196962989866733,0.0,0.0,0.0,14.991280555725098,60.0,15.37420654296875,0.0,-7.055182749127199e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,9.546447108732536e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,0.0001005286030704,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,7.425035437336192e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,0.0001005291996989,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,0.0004768622166011,285.8514404296875,294.1499938964844,295.6693725585937,293.2822570800781,295.3631286621094,295.7297668457031,284.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172420879825,7.880244901059541e-09,0.0010172341717407,-0.0196962989866733,0.0,0.0,0.0,14.991280555725098,60.0,15.37420654296875,0.0,-7.055182749127199e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,9.545456850901246e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.0001005181838991,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,7.42426491342485e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,0.0001005187732516,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,0.000476812798297,285.8394470214844,294.1499938964844,295.649169921875,293.2411499023437,295.3681030273437,295.7096252441406,284.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867792639615345e-09,0.0010171277681365,-0.0196636896580457,0.0,0.0,0.0,14.991287231445312,60.0,15.237391471862791,0.0,-7.053705530779554e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,9.545456850901246e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.0001005181838991,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,7.42426491342485e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,0.0001005187732516,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,0.000476812798297,285.8394470214844,294.1499938964844,295.649169921875,293.2411499023437,295.3681030273437,295.7096252441406,284.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867792639615345e-09,0.0010171277681365,-0.0196636896580457,0.0,0.0,0.0,14.991287231445312,60.0,15.237391471862791,0.0,-7.053705530779554e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,9.543898340780288e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.0001005017693387,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,7.423052011290565e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,0.0001005023514153,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,0.0004767349455505,285.82763671875,294.1499938964844,295.6289978027344,293.2000427246094,295.37261962890625,295.68951416015625,284.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848253602560362e-09,0.0010169605957344,-0.0196125153452157,0.0,0.0,0.0,14.991296768188477,60.0,15.102076530456545,0.0,-7.051387740375503e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,9.543898340780288e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.0001005017693387,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,7.423052011290565e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,0.0001005023514153,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,0.0004767349455505,285.82763671875,294.1499938964844,295.6289978027344,293.2000427246094,295.37261962890625,295.68951416015625,284.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848253602560362e-09,0.0010169605957344,-0.0196125153452157,0.0,0.0,0.0,14.991296768188477,60.0,15.102076530456545,0.0,-7.051387740375503e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,9.541763574816288e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,0.0001004792939056,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,7.421391637763008e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,0.0001004798687063,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,0.0004766283673234,285.8160095214844,294.1499938964844,295.6088256835937,293.1591796875,295.37664794921875,295.6694641113281,285.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167399886995,7.821546077479981e-09,0.0010167321888729,-0.0195425692945718,0.0,0.0,0.0,14.991310119628906,60.0,14.968552589416504,0.0,-7.04822085140222e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,9.541763574816288e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,0.0001004792939056,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,7.421391637763008e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,0.0001004798687063,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,0.0004766283673234,285.8160095214844,294.1499938964844,295.6088256835937,293.1591796875,295.37664794921875,295.6694641113281,285.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167399886995,7.821546077479981e-09,0.0010167321888729,-0.0195425692945718,0.0,0.0,0.0,14.991310119628906,60.0,14.968552589416504,0.0,-7.04822085140222e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,9.54050847212784e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,0.0001004660734906,299.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,7.420415204251185e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.781005859375,0.0,0.0,0.0001004666410153,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,0.0004765656776726,285.81024169921875,294.1499938964844,295.5987548828125,293.138916015625,295.3785400390625,295.6594543457031,285.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166054125875,7.805847523911781e-09,0.0010165976127609,-0.0195014551281929,0.0,0.0,0.0,14.991317749023438,60.0,14.902328491210938,0.0,-7.046359939977266e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,9.539094753563404e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0001004511868814,299.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,7.419315807055682e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.000100451754406,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0004764950717799,285.80450439453125,294.1499938964844,295.58868408203125,293.11883544921875,295.3803405761719,295.6494445800781,285.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164543054997,7.788177214251846e-09,0.0010164465056732,-0.0194551777094602,0.0,0.0,0.0,14.991326332092283,60.0,14.836647033691406,0.0,-7.044265259992244e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,9.535948629491033e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,0.0001004180521704,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,7.41686817491427e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,0.0001004186196951,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574462890625,0.0,0.0,0.0004763379401993,285.79315185546875,294.1499938964844,295.56854248046875,293.07928466796875,295.3836975097656,295.6294860839844,285.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161187965422,7.748865549217498e-09,0.0010161109967157,-0.0193522181361913,0.0,0.0,0.0,14.991345405578612,60.0,14.706461906433104,0.0,-7.039606231273865e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,9.535948629491033e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,0.0001004180521704,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,7.41686817491427e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,0.0001004186196951,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574462890625,0.0,0.0,0.0004763379401993,285.79315185546875,294.1499938964844,295.56854248046875,293.07928466796875,295.3836975097656,295.6294860839844,285.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161187965422,7.748865549217498e-09,0.0010161109967157,-0.0193522181361913,0.0,0.0,0.0,14.991345405578612,60.0,14.706461906433104,0.0,-7.039606231273865e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631225585937,0.0,0.0,9.532084368402138e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,0.0001003773650154,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,7.413862476823851e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,0.0001003779179882,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,0.0004761449526995,285.781982421875,294.1499938964844,295.5484619140625,293.04071044921875,295.3866271972656,295.6095886230469,285.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157061042264,7.700608151139932e-09,0.0010156984208151,-0.0192258320748806,0.0,0.0,0.0,14.991369247436523,60.0,14.579010009765623,0.0,-7.033889204421939e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631225585937,0.0,0.0,9.532084368402138e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,0.0001003773650154,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,7.413862476823851e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,0.0001003779179882,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,0.0004761449526995,285.781982421875,294.1499938964844,295.5484619140625,293.04071044921875,295.3866271972656,295.6095886230469,285.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157061042264,7.700608151139932e-09,0.0010156984208151,-0.0192258320748806,0.0,0.0,0.0,14.991369247436523,60.0,14.579010009765623,0.0,-7.033889204421939e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,9.52924820012413e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,0.0001003475044853,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,7.411656406475231e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75714111328125,0.0,0.0,0.0001003480501822,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,0.0004760033043567,285.77496337890625,294.1499938964844,295.5356140136719,293.0166931152344,295.3882141113281,295.5968933105469,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154033079743,7.665202694795425e-09,0.001015395624563,-0.0191331040114164,0.0,0.0,0.0,14.991387367248535,60.0,14.49944305419922,0.0,-7.02969629173822e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,9.52765258261934e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,0.0001003306970233,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,7.410415128106251e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0001003312427201,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,0.000475923588965,285.77099609375,294.1499938964844,295.52838134765625,293.0034484863281,295.3891296386719,295.5897827148437,285.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152328759431,7.645277300127873e-09,0.0010152253089472,-0.0190809164196252,0.0,0.0,0.0,14.9913969039917,60.0,14.45468807220459,0.0,-7.02733657931276e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,9.522670734440908e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,0.0001002782373689,299.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,7.406540680676699e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0001002787757897,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.0004756748094223,285.7601928710937,294.1499938964844,295.50836181640625,292.9676818847656,295.3912048339844,295.5700378417969,285.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147012071684,7.583103034392025e-09,0.0010146936401724,-0.0189180802553892,0.0,0.0,0.0,14.99142837524414,60.0,14.33387851715088,0.0,-7.019978198741228e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,9.522670734440908e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,0.0001002782373689,299.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,7.406540680676699e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0001002787757897,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.0004756748094223,285.7601928710937,294.1499938964844,295.50836181640625,292.9676818847656,295.3912048339844,295.5700378417969,285.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147012071684,7.583103034392025e-09,0.0010146936401724,-0.0189180802553892,0.0,0.0,0.0,14.99142837524414,60.0,14.33387851715088,0.0,-7.019978198741228e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,9.519919694866984e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,0.0001002492717816,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,7.404400821542367e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,0.0001002498029265,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0004755373811349,285.7548828125,294.1499938964844,295.49835205078125,292.950439453125,295.3920593261719,295.5602111816406,285.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144074913114,7.548774050292195e-09,0.0010144000407308,-0.0188281666487455,0.0,0.0,0.0,14.99144458770752,60.0,14.27542495727539,0.0,-7.015916025920887e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,9.517076978227124e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.000100219331216,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,7.402189658023417e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0001002198623609,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,0.0004753953835461,285.7496337890625,294.1499938964844,295.4883728027344,292.9336853027344,295.392822265625,295.5504150390625,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141038801521,7.513297539674113e-09,0.0010140963131561,-0.0187352504581213,0.0,0.0,0.0,14.991462707519531,60.0,14.217928886413574,0.0,-7.011720271066224e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,9.5111652626656e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.0001001570781227,299.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,7.397591252811253e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,0.0001001576019916,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.0004751001251861,285.7391967773437,294.1499938964844,295.4684143066406,292.9017028808594,295.3941345214844,295.5308532714844,285.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013473374769,7.439535654185647e-09,0.0010134659241884,-0.0185420606285333,0.0,0.0,0.0,14.991498947143556,60.0,14.10498046875,0.0,-7.00299978007024e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,9.5111652626656e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.0001001570781227,299.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,7.397591252811253e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,0.0001001576019916,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.0004751001251861,285.7391967773437,294.1499938964844,295.4684143066406,292.9017028808594,295.3941345214844,295.5308532714844,285.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013473374769,7.439535654185647e-09,0.0010134659241884,-0.0185420606285333,0.0,0.0,0.0,14.991498947143556,60.0,14.10498046875,0.0,-7.00299978007024e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,9.504713671049104e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.0001000891425064,299.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,7.392573024844751e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0001000896663754,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,0.0004747778875753,285.7289428710937,294.1499938964844,295.4485168457031,292.8720092773437,295.3950500488281,295.51141357421875,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127851273864,7.359052034416891e-09,0.0010127777932211,-0.0183312613517045,0.0,0.0,0.0,14.991539001464844,60.0,13.996977806091309,0.0,-6.9934912971803e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,9.504713671049104e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.0001000891425064,299.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,7.392573024844751e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0001000896663754,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,0.0004747778875753,285.7289428710937,294.1499938964844,295.4485168457031,292.8720092773437,295.3950500488281,295.51141357421875,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127851273864,7.359052034416891e-09,0.0010127777932211,-0.0183312613517045,0.0,0.0,0.0,14.991539001464844,60.0,13.996977806091309,0.0,-6.9934912971803e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,9.49786917772144e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,0.0001000170668703,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,7.387249206658453e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0001000175761873,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,0.0004744360048789,285.7188415527344,294.1499938964844,295.4286804199219,292.8448486328125,295.3956604003906,295.4920349121094,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120549704879,7.27366389341455e-09,0.0010120476363226,-0.0181076154112815,0.0,0.0,0.0,14.991580963134766,60.0,13.893571853637695,0.0,-6.9834094063026e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,9.49786917772144e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,0.0001000170668703,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,7.387249206658453e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0001000175761873,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,0.0004744360048789,285.7188415527344,294.1499938964844,295.4286804199219,292.8448486328125,295.3956604003906,295.4920349121094,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120549704879,7.27366389341455e-09,0.0010120476363226,-0.0181076154112815,0.0,0.0,0.0,14.991580963134766,60.0,13.893571853637695,0.0,-6.9834094063026e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,9.49060486163944e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,9.994056745199488e-05,299.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,7.381598697975278e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,9.994107676902786e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,0.0004740731674246,285.7089538574219,294.1499938964844,295.4089050292969,292.8204345703125,295.3959045410156,295.4728088378906,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112801101058,7.183054151482793e-09,0.0010112728923559,-0.0178702883422374,0.0,0.0,0.0,14.991625785827637,60.0,13.796284675598145,0.0,-6.972720001385825e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,9.49060486163944e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,9.994056745199488e-05,299.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,7.381598697975278e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,9.994107676902786e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,0.0004740731674246,285.7089538574219,294.1499938964844,295.4089050292969,292.8204345703125,295.3959045410156,295.4728088378906,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112801101058,7.183054151482793e-09,0.0010112728923559,-0.0178702883422374,0.0,0.0,0.0,14.991625785827637,60.0,13.796284675598145,0.0,-6.972720001385825e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,9.486848284723236e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,9.990100807044656e-05,299.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.734130859375,0.0,0.0,7.378676673397422e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,9.990151011152192e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,0.0004738855350296,285.7040710449219,294.1499938964844,295.3990478515625,292.8093566894531,295.3958740234375,295.4632263183594,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108792921528,7.136196522594673e-09,0.0010108721908181,-0.0177475567907094,0.0,0.0,0.0,14.991649627685549,60.0,13.74998664855957,0.0,-6.967194821072553e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,9.48302331380546e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,9.986073564505205e-05,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,7.375701534328982e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,9.98612304101698e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,0.0004736944683827,285.6992492675781,294.1499938964844,295.3891906738281,292.799072265625,295.395751953125,295.45367431640625,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104712564498,7.08849023922653e-09,0.0010104641551151,-0.0176226012408733,0.0,0.0,0.0,14.991673469543455,60.0,13.705230712890623,0.0,-6.961572296404483e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
