time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787420,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,9.475165279582144e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,9.977798617910594e-05,299.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,7.369589729933068e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,9.977847366826607e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,0.0004733019741252,285.6897277832031,294.1499938964844,295.3695678710937,292.7809753417969,295.3952941894531,295.4346618652344,285.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096332989633,6.990484191504721e-09,0.0010096263140439,-0.0173658970743417,0.0,0.0,0.0,14.991722106933594,60.0,13.619893074035645,0.0,-6.950028108576589e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,9.475165279582144e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,9.977798617910594e-05,299.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,7.369589729933068e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,9.977847366826607e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,0.0004733019741252,285.6897277832031,294.1499938964844,295.3695678710937,292.7809753417969,295.3952941894531,295.4346618652344,285.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096332989633,6.990484191504721e-09,0.0010096263140439,-0.0173658970743417,0.0,0.0,0.0,14.991722106933594,60.0,13.619893074035645,0.0,-6.950028108576589e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,9.467051131650804e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,9.969254460884258e-05,299.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,7.363278564298525e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,9.969302482204512e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,0.000472896703286,285.68035888671875,294.1499938964844,295.3500061035156,292.7663879394531,295.3945007324219,295.4157409667969,285.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087678674608,6.889292691880655e-09,0.0010087609989568,-0.0171008445322513,0.0,0.0,0.0,14.991771697998049,60.0,13.541338920593262,0.0,-6.93811941232525e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,9.467051131650804e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,9.969254460884258e-05,299.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,7.363278564298525e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,9.969302482204512e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,0.000472896703286,285.68035888671875,294.1499938964844,295.3500061035156,292.7663879394531,295.3945007324219,295.4157409667969,285.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087678674608,6.889292691880655e-09,0.0010087609989568,-0.0171008445322513,0.0,0.0,0.0,14.991771697998049,60.0,13.541338920593262,0.0,-6.93811941232525e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,9.460811997996645e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,9.96268427115865e-05,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,7.358426228165627e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,9.962732292478904e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759338378906,0.0,0.0,0.0004725850594695,285.6737365722656,294.1499938964844,295.3360900878906,292.75738525390625,295.39373779296875,295.4022521972656,285.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081024374812,6.8114869300472955e-09,0.0010080955689772,-0.0168970450758934,0.0,0.0,0.0,14.99181079864502,60.0,13.488617897033691,0.0,-6.928969753516867e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,9.458199929213151e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,9.959933959180488e-05,299.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70953369140625,0.0,0.0,7.356394053203985e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,9.95998125290498e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,0.0004724546161014,285.67120361328125,294.1499938964844,295.3307800292969,292.7540283203125,295.3934020996094,295.39703369140625,285.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078240884467,6.778916983307681e-09,0.0010078172199428,-0.0168117322027683,0.0,0.0,0.0,14.991827011108398,60.0,13.468506813049316,0.0,-6.925141349256593e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,9.448081254959106e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,9.949278319254518e-05,299.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,7.348524377448484e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,9.94932561297901e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0004719491989817,285.6622314453125,294.1499938964844,295.3121032714844,292.7424011230469,295.3919677734375,295.3786315917969,285.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067450348287,6.652749462432439e-09,0.0010067383991554,-0.0164812486618757,0.0,0.0,0.0,14.991888999938965,60.0,13.39877223968506,-0.0,-6.910320848874107e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,9.448081254959106e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,9.949278319254518e-05,299.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,7.348524377448484e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,9.94932561297901e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0004719491989817,285.6622314453125,294.1499938964844,295.3121032714844,292.7424011230469,295.3919677734375,295.3786315917969,285.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067450348287,6.652749462432439e-09,0.0010067383991554,-0.0164812486618757,0.0,0.0,0.0,14.991888999938965,60.0,13.39877223968506,-0.0,-6.910320848874107e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,9.442665032111108e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,9.94357542367652e-05,299.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,7.344311597989872e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,9.943621989805251e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646423339844,0.0,0.0,0.0004716786497738,285.6578063964844,294.1499938964844,295.302978515625,292.7368469238281,295.3911437988281,295.3695983886719,285.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061674984171,6.585222145361058e-09,0.0010061609791591,-0.0163043662905693,0.0,0.0,0.0,14.99192237854004,60.0,13.364738464355469,-0.0,-6.902394744656706e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,9.437169501325116e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,9.937787399394438e-05,299.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,7.34003697289154e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,9.937833965523168e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,0.0004714041424449,285.6534423828125,294.1499938964844,295.2939453125,292.7314758300781,295.3902282714844,295.36065673828125,285.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055813472718,6.516700512548823e-09,0.0010055748280137,-0.0161248780786991,0.0,0.0,0.0,14.99195671081543,60.0,13.331183433532717,-0.0,-6.894357085229785e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,9.426124597666784e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,9.926157508743928e-05,299.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,7.331446249736473e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,9.926203347276896e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,0.0004708524502348,285.64483642578125,294.1499938964844,295.2762756347656,292.72125244140625,295.3882141113281,295.3430480957031,285.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044039227068,6.378996886269306e-09,0.0010043975198641,-0.0157641656696796,0.0,0.0,0.0,14.992024421691896,60.0,13.26540470123291,-0.0,-6.878218528072466e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,9.426124597666784e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,9.926157508743928e-05,299.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,7.331446249736473e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,9.926203347276896e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,0.0004708524502348,285.64483642578125,294.1499938964844,295.2762756347656,292.72125244140625,295.3882141113281,295.3430480957031,285.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044039227068,6.378996886269306e-09,0.0010043975198641,-0.0157641656696796,0.0,0.0,0.0,14.992024421691896,60.0,13.26540470123291,-0.0,-6.878218528072466e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,9.415199019713329e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,9.91465203696862e-05,299.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,7.322948658838868e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,9.914697147905828e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,0.0004703067243099,285.63641357421875,294.1499938964844,295.2590637207031,292.71160888671875,295.3859558105469,295.3258361816406,285.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032389545813,6.242781402931996e-09,0.0010032326681539,-0.0154073452576994,0.0,0.0,0.0,14.99209213256836,60.0,13.20182991027832,-0.0,-6.862273238539275e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,9.415199019713329e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,9.91465203696862e-05,299.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,7.322948658838868e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,9.914697147905828e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,0.0004703067243099,285.63641357421875,294.1499938964844,295.2590637207031,292.71160888671875,295.3859558105469,295.3258361816406,285.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032389545813,6.242781402931996e-09,0.0010032326681539,-0.0154073452576994,0.0,0.0,0.0,14.99209213256836,60.0,13.20182991027832,-0.0,-6.862273238539275e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,9.404931188328192e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,9.90383923635818e-05,299.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,7.314961840165779e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,9.903884347295389e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,0.0004697938566096,285.628173828125,294.1499938964844,295.2422180175781,292.7025756835937,295.3834228515625,295.3090209960937,285.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021440684795,6.1147580332487905e-09,0.0010021378984674,-0.0150719797238707,0.0,0.0,0.0,14.99215602874756,60.0,13.140833854675291,-0.0,-6.84730352418228e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,9.404931188328192e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,9.90383923635818e-05,299.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,7.314961840165779e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,9.903884347295389e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,0.0004697938566096,285.628173828125,294.1499938964844,295.2422180175781,292.7025756835937,295.3834228515625,295.3090209960937,285.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021440684795,6.1147580332487905e-09,0.0010021378984674,-0.0150719797238707,0.0,0.0,0.0,14.99215602874756,60.0,13.140833854675291,-0.0,-6.84730352418228e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,9.395729284733534e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,9.894149116007613e-05,299.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,7.307804480660707e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,9.894193499349058e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0004693342198152,285.6201171875,294.1499938964844,295.2257385253906,292.694091796875,295.38067626953125,295.2925720214844,285.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011628037318,6.000019592278249e-09,0.0010011567501351,-0.0147714102640748,0.0,0.0,0.0,14.992212295532228,60.0,13.082759857177734,-0.0,-6.833900556557637e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,9.395729284733534e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,9.894149116007613e-05,299.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,7.307804480660707e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,9.894193499349058e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0004693342198152,285.6201171875,294.1499938964844,295.2257385253906,292.694091796875,295.38067626953125,295.2925720214844,285.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011628037318,6.000019592278249e-09,0.0010011567501351,-0.0147714102640748,0.0,0.0,0.0,14.992212295532228,60.0,13.082759857177734,-0.0,-6.833900556557637e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,9.391766070621088e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,9.889975626720116e-05,299.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,7.304721657419577e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,9.890020010061562e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,0.0004691362555604,285.6161499023437,294.1499938964844,295.2176208496094,292.6900329589844,295.3791809082031,295.28448486328125,285.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007403325289,5.950596904114036e-09,0.0010007343953475,-0.0146419405937194,0.0,0.0,0.0,14.992237091064451,60.0,13.055198669433594,-0.0,-6.828131660086001e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421813964844,0.0,0.0,9.388142643729223e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,9.886160842143e-05,299.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,7.301903679035604e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,9.886203770292924e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,0.0004689552879426,285.6122436523437,294.1499938964844,295.2095947265625,292.6860656738281,295.37762451171875,295.2764587402344,285.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000354415737,5.9054130474578415e-09,0.0010003484785556,-0.0145235750824213,0.0,0.0,0.0,14.992259979248049,60.0,13.028419494628906,-0.0,-6.822859432986661e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,9.381978452438489e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,9.879669232759623e-05,299.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,7.297109550563619e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,9.879712160909548e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0004686473985202,285.60455322265625,294.1499938964844,295.1936950683594,292.67852783203125,295.3744201660156,295.2605285644531,285.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996959706768,5.828524329842821e-09,0.0009996901499107,-0.0143221542239189,0.0,0.0,0.0,14.992298126220703,60.0,12.97686004638672,-0.0,-6.813893094204104e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,9.381978452438489e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,9.879669232759623e-05,299.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,7.297109550563619e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,9.879712160909548e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0004686473985202,285.60455322265625,294.1499938964844,295.1936950683594,292.67852783203125,295.3744201660156,295.2605285644531,285.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996959706768,5.828524329842821e-09,0.0009996901499107,-0.0143221542239189,0.0,0.0,0.0,14.992298126220703,60.0,12.97686004638672,-0.0,-6.813893094204104e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,9.378087997902183e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,9.87557286862284e-05,299.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,7.29408347979188e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297912597656,0.0,0.0,9.875615069177002e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,0.0004684531013481,285.5970153808594,294.1499938964844,295.17803955078125,292.6714172363281,295.3709716796875,295.2447814941406,285.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992807172238,5.779972056529914e-09,0.0009992750128731,-0.0141949625685811,0.0,0.0,0.0,14.992321968078612,60.0,12.929362297058104,-0.0,-6.808233621313775e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,9.378087997902183e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,9.87557286862284e-05,299.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,7.29408347979188e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297912597656,0.0,0.0,9.875615069177002e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,0.0004684531013481,285.5970153808594,294.1499938964844,295.17803955078125,292.6714172363281,295.3709716796875,295.2447814941406,285.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992807172238,5.779972056529914e-09,0.0009992750128731,-0.0141949625685811,0.0,0.0,0.0,14.992321968078612,60.0,12.929362297058104,-0.0,-6.808233621313775e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.626220703125,0.0,0.0,9.376640809932724e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,9.874048555502668e-05,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,7.292957161553204e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62530517578125,0.0,0.0,9.87409075605683e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,0.0004683808074332,285.59112548828125,294.1499938964844,295.1656494140625,292.6659851074219,295.3680725097656,295.2322692871094,285.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991260012611,5.761874977139314e-09,0.0009991202969104,-0.0141475535929203,0.0,0.0,0.0,14.99233055114746,60.0,12.894366264343262,-0.0,-6.806124730474039e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,9.3764036137145e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,9.873798990156502e-05,299.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463317871094,0.0,0.0,7.292773079825565e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62420654296875,0.0,0.0,9.873840463114902e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,0.0004683689621742,285.58966064453125,294.1499938964844,295.1625671386719,292.6646423339844,295.3673095703125,295.2291564941406,285.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991005063056,5.758899135344109e-09,0.0009990946855396,-0.0141397584229707,0.0,0.0,0.0,14.992332458496094,60.0,12.885812759399414,-0.0,-6.805777985618988e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,9.377127571497113e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,9.874561510514468e-05,299.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,7.293336238944903e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,9.874602983472867e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60968017578125,0.0,0.0,0.0004684051673393,285.5824584960937,294.1499938964844,295.1472473144531,292.6582336425781,295.36346435546875,295.21356201171875,285.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991768747568,5.7678448683873285e-09,0.000999171170406,-0.0141631923615932,0.0,0.0,0.0,14.992327690124512,60.0,12.846349716186523,-0.0,-6.806820351812348e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,9.377127571497113e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,9.874561510514468e-05,299.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,7.293336238944903e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,9.874602983472867e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60968017578125,0.0,0.0,0.0004684051673393,285.5824584960937,294.1499938964844,295.1472473144531,292.6582336425781,295.36346435546875,295.21356201171875,285.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991768747568,5.7678448683873285e-09,0.000999171170406,-0.0141631923615932,0.0,0.0,0.0,14.992327690124512,60.0,12.846349716186523,-0.0,-6.806820351812348e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,9.37868098844774e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,9.876197873381898e-05,299.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,7.294544047908857e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,9.876238618744536e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,0.0004684827581513,285.5789489746094,294.1499938964844,295.1396484375,292.6551208496094,295.3614196777344,295.20574951171875,285.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993421845138,5.787160972658967e-09,0.000999336480163,-0.0142137948423624,0.0,0.0,0.0,14.992318153381348,60.0,12.828609466552734,-0.0,-6.809071351199236e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,9.38061493798159e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,9.878233686322346e-05,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,7.296047988347709e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,9.878274431684986e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,0.0004685793537646,285.5754699707031,294.1499938964844,295.1320495605469,292.652099609375,295.359375,295.1979064941406,285.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995489381253,5.811210179729187e-09,0.0009995431173592,-0.0142767960205674,0.0,0.0,0.0,14.99230670928955,60.0,12.811609268188477,-0.0,-6.81187444229181e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,9.385979501530528e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61163330078125,0.0,0.0,9.883882739813998e-05,299.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,7.300220022443682e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,9.883923485176638e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0004688473418354,285.568603515625,294.1499938964844,295.1169128417969,292.6462097167969,295.3551025390625,295.1822204589844,285.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000118558295,5.877972331091996e-09,0.0010001127375289,-0.0144516909494996,0.0,0.0,0.0,14.992273330688477,60.0,12.779952049255373,-0.0,-6.819659148504797e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,9.385979501530528e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61163330078125,0.0,0.0,9.883882739813998e-05,299.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,7.300220022443682e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,9.883923485176638e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0004688473418354,285.568603515625,294.1499938964844,295.1169128417969,292.6462097167969,295.3551025390625,295.1822204589844,285.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000118558295,5.877972331091996e-09,0.0010001127375289,-0.0144516909494996,0.0,0.0,0.0,14.992273330688477,60.0,12.779952049255373,-0.0,-6.819659148504797e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,9.393790242029354e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,9.892107482301073e-05,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,7.306294719455764e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,9.892147500067948e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0004692375368904,285.5618896484375,294.1499938964844,295.1017761230469,292.6405334472656,295.35064697265625,295.1663818359375,285.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009501129388,5.9752114367483955e-09,0.0010009441757574,-0.0147064225748181,0.0,0.0,0.0,14.99222469329834,60.0,12.752199172973633,-0.0,-6.831004384366679e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,9.393790242029354e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,9.892107482301073e-05,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,7.306294719455764e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,9.892147500067948e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0004692375368904,285.5618896484375,294.1499938964844,295.1017761230469,292.6405334472656,295.35064697265625,295.1663818359375,285.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009501129388,5.9752114367483955e-09,0.0010009441757574,-0.0147064225748181,0.0,0.0,0.0,14.99222469329834,60.0,12.752199172973633,-0.0,-6.831004384366679e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,9.403869626112282e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,9.902722376864403e-05,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,7.314134563785046e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59771728515625,0.0,0.0,9.90276166703552e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,0.0004697410331573,285.55535888671875,294.1499938964844,295.0866394042969,292.6350402832031,295.34600830078125,295.150390625,285.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020234622061,6.10072126150385e-09,0.001002017292194,-0.0150352101773023,0.0,0.0,0.0,14.992162704467772,60.0,12.728208541870115,-0.0,-6.84566288100541e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,9.403869626112282e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,9.902722376864403e-05,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,7.314134563785046e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59771728515625,0.0,0.0,9.90276166703552e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,0.0004697410331573,285.55535888671875,294.1499938964844,295.0866394042969,292.6350402832031,295.34600830078125,295.150390625,285.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020234622061,6.10072126150385e-09,0.001002017292194,-0.0150352101773023,0.0,0.0,0.0,14.992162704467772,60.0,12.728208541870115,-0.0,-6.84566288100541e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,9.415797103429212e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,9.915282862493768e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,7.32341140974313e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,9.915321425069124e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0004703368758782,285.5489807128906,294.1499938964844,295.07147216796875,292.629638671875,295.3411560058594,295.1342163085937,285.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032936697825,6.249259776325289e-09,0.0010032873833552,-0.0154243167489767,0.0,0.0,0.0,14.99208927154541,60.0,12.70746612548828,-0.0,-6.86303138763833e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,9.415797103429212e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,9.915282862493768e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,7.32341140974313e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,9.915321425069124e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0004703368758782,285.5489807128906,294.1499938964844,295.07147216796875,292.629638671875,295.3411560058594,295.1342163085937,285.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032936697825,6.249259776325289e-09,0.0010032873833552,-0.0154243167489767,0.0,0.0,0.0,14.99208927154541,60.0,12.70746612548828,-0.0,-6.86303138763833e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,9.422535367775708e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,9.92237764876336e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,7.328651554416865e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,9.922416938934477e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.0004706734616775,285.5458679199219,294.1499938964844,295.0638427734375,292.6269836425781,295.3386535644531,295.1260070800781,285.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040114866569,6.333172208883297e-09,0.0010040052002295,-0.0156441275030374,0.0,0.0,0.0,14.992047309875488,60.0,12.698498725891112,-0.0,-6.872852509332007e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
