time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789760,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,9.429470810573548e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,9.929681255016476e-05,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,7.334045949392021e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,9.929719817591832e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,0.0004710199136752,285.5428161621094,294.1499938964844,295.0561828613281,292.62432861328125,295.3360900878906,295.1177978515625,285.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047509567812,6.419549336555974e-09,0.0010047444375231,-0.0158703923225402,0.0,0.0,0.0,14.99200439453125,60.0,12.68999481201172,-0.0,-6.882969216803758e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,9.443911403650418e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,9.94488873402588e-05,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,7.345277845161036e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,9.944926569005474e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.0004717412812169,285.5367431640625,294.1499938964844,295.0407409667969,292.6190795898437,295.33087158203125,295.1011962890625,285.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062879882752,6.599401913831571e-09,0.0010062814690172,-0.0163415111601352,0.0,0.0,0.0,14.991915702819824,60.0,12.67405605316162,-0.0,-6.904058835743855e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,9.443911403650418e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,9.94488873402588e-05,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,7.345277845161036e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,9.944926569005474e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.0004717412812169,285.5367431640625,294.1499938964844,295.0407409667969,292.6190795898437,295.33087158203125,295.1011962890625,285.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062879882752,6.599401913831571e-09,0.0010062814690172,-0.0163415111601352,0.0,0.0,0.0,14.991915702819824,60.0,12.67405605316162,-0.0,-6.904058835743855e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,9.45943029364571e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,9.961230534827337e-05,299.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,7.357347931247205e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,9.96126836980693e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,0.0004725165199488,285.53082275390625,294.1499938964844,295.025146484375,292.61383056640625,295.325439453125,295.0844116210937,285.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079409694299,6.792686857437502e-09,0.0010079342173412,-0.016847800463438,0.0,0.0,0.0,14.991819381713867,60.0,12.660195350646973,-0.0,-6.926759255065917e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,9.45943029364571e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,9.961230534827337e-05,299.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,7.357347931247205e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,9.96126836980693e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,0.0004725165199488,285.53082275390625,294.1499938964844,295.025146484375,292.61383056640625,295.325439453125,295.0844116210937,285.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079409694299,6.792686857437502e-09,0.0010079342173412,-0.016847800463438,0.0,0.0,0.0,14.991819381713867,60.0,12.660195350646973,-0.0,-6.926759255065917e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,9.473393583903088e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,9.97593451756984e-05,299.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,7.368208025582135e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,9.975971624953672e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,0.0004732139932457,285.5257873535156,294.1499938964844,295.0111999511719,292.6091613769531,295.3204650878906,295.0694274902344,285.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094282915815,6.9665921920147875e-09,0.0010094213066622,-0.017303317785263,0.0,0.0,0.0,14.99173355102539,60.0,12.649088859558104,-0.0,-6.947215780428452e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,9.475298429606482e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,9.97794049908407e-05,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,7.369689410552382e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,9.977977606467904e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,0.0004733091627713,285.52508544921875,294.1499938964844,295.0093078613281,292.6085205078125,295.3197937011719,295.0673828125,285.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096310870721,6.990317213961816e-09,0.0010096241021528,-0.0173654612153768,0.0,0.0,0.0,14.991722106933594,60.0,12.647574424743652,-0.0,-6.950008923922725e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,9.491144010098652e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,9.99462718027644e-05,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,7.382014155155048e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,9.994664287660272e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0004741006996482,285.5195007324219,294.1499938964844,294.9931945800781,292.6031188964844,295.31396484375,295.0501708984375,285.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113189928233,7.187680228781801e-09,0.0010113117750734,-0.0178824048489332,0.0,0.0,0.0,14.991623878479004,60.0,12.63560676574707,-0.0,-6.973265698206887e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,9.491144010098652e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,9.99462718027644e-05,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,7.382014155155048e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,9.994664287660272e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0004741006996482,285.5195007324219,294.1499938964844,294.9931945800781,292.6031188964844,295.31396484375,295.0501708984375,285.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113189928233,7.187680228781801e-09,0.0010113117750734,-0.0178824048489332,0.0,0.0,0.0,14.991623878479004,60.0,12.63560676574707,-0.0,-6.973265698206887e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,9.498859435552733e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,0.0001000275151454,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,7.388014637399465e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,0.0001000278862193,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0004744861216749,285.51678466796875,294.1499938964844,294.98504638671875,292.6003723144531,295.3109436035156,295.0414428710937,285.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121405357494,7.283774028365997e-09,0.0010121333179995,-0.0181340966373682,0.0,0.0,0.0,14.991576194763184,60.0,12.62965965270996,-0.0,-6.984603118098677e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,9.506448259344324e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.0001001074342639,299.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,7.39391689421609e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,0.0001001077980617,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,0.0004748651990666,285.5141296386719,294.1499938964844,294.976806640625,292.5975952148437,295.3078918457031,295.03271484375,285.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129483416676,7.3782899789875955e-09,0.0010129410075023,-0.0183816496282815,0.0,0.0,0.0,14.99152946472168,60.0,12.623661994934082,-0.0,-6.99576361284926e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,9.52125119511038e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0001002633071038,299.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,7.405429641949013e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.0001002636709017,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,0.0004756046400871,285.5088195800781,294.1499938964844,294.9600524902344,292.5919189453125,295.3016662597656,295.0151062011719,285.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145255364477,7.562651838100011e-09,0.0010145179694518,-0.0188645161688327,0.0,0.0,0.0,14.991437911987305,60.0,12.61143398284912,-0.0,-7.017558090183229e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,9.52125119511038e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0001002633071038,299.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,7.405429641949013e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.0001002636709017,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,0.0004756046400871,285.5088195800781,294.1499938964844,294.9600524902344,292.5919189453125,295.3016662597656,295.0151062011719,285.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145255364477,7.562651838100011e-09,0.0010145179694518,-0.0188645161688327,0.0,0.0,0.0,14.991437911987305,60.0,12.61143398284912,-0.0,-7.017558090183229e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,9.534702985547484e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0001004049627226,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,7.415892468998209e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001004053192446,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,0.0004762766184285,285.50372314453125,294.1499938964844,294.94293212890625,292.58599853515625,295.2951965332031,294.9972839355469,285.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159583762288,7.730188045229625e-09,0.0010159505764022,-0.0193033032119274,0.0,0.0,0.0,14.991354942321776,60.0,12.598020553588867,-0.0,-7.037392890651972e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,9.534702985547484e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0001004049627226,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,7.415892468998209e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001004053192446,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,0.0004762766184285,285.50372314453125,294.1499938964844,294.94293212890625,292.58599853515625,295.2951965332031,294.9972839355469,285.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159583762288,7.730188045229625e-09,0.0010159505764022,-0.0193033032119274,0.0,0.0,0.0,14.991354942321776,60.0,12.598020553588867,-0.0,-7.037392890651972e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,9.546832734486088e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,0.0001005326994345,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,7.425326475640759e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0001005330486805,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0004768825310748,285.4987487792969,294.1499938964844,294.92535400390625,292.5798645019531,295.28857421875,294.979248046875,285.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172502370551,7.881248542673802e-09,0.0010172423208132,-0.019698929041624,0.0,0.0,0.0,14.991280555725098,60.0,12.583260536193848,-0.0,-7.05530140976407e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,9.546832734486088e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,0.0001005326994345,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,7.425326475640759e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0001005330486805,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0004768825310748,285.4987487792969,294.1499938964844,294.92535400390625,292.5798645019531,295.28857421875,294.979248046875,285.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172502370551,7.881248542673802e-09,0.0010172423208132,-0.019698929041624,0.0,0.0,0.0,14.991280555725098,60.0,12.583260536193848,-0.0,-7.05530140976407e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,9.557034354656936e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,0.0001006401216727,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,7.433260907419026e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,0.0001006404709187,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,0.0004773921391461,285.4939270019531,294.1499938964844,294.9073181152344,292.57342529296875,295.2817077636719,294.9609375,285.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183366248384,8.00828559022193e-09,0.0010183285921812,-0.0200316309928894,0.0,0.0,0.0,14.991216659545898,60.0,12.566368103027344,-0.0,-7.070379837159636e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,9.557034354656936e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,0.0001006401216727,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,7.433260907419026e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,0.0001006404709187,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,0.0004773921391461,285.4939270019531,294.1499938964844,294.9073181152344,292.57342529296875,295.2817077636719,294.9609375,285.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183366248384,8.00828559022193e-09,0.0010183285921812,-0.0200316309928894,0.0,0.0,0.0,14.991216659545898,60.0,12.566368103027344,-0.0,-7.070379837159636e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,9.561225306242704e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,0.0001006842576316,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,7.43652053643018e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,0.0001006846068776,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0004776015121024,285.4915771484375,294.1499938964844,294.89813232421875,292.570068359375,295.2781982421875,294.95166015625,285.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187826119363,8.06047317780667e-09,0.0010187745792791,-0.0201683063060045,0.0,0.0,0.0,14.991190910339355,60.0,12.556809425354004,-0.0,-7.076578611986406e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,9.565123764332384e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.0001007253158604,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,7.43955242796801e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0001007256578304,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,0.0004777962458319,285.4892883300781,294.1499938964844,294.8887939453125,292.5666198730469,295.2746276855469,294.9423522949219,285.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191977489739,8.109013904800122e-09,0.0010191895999014,-0.0202954281121492,0.0,0.0,0.0,14.991167068481444,60.0,12.546881675720217,-0.0,-7.082346797915309e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,9.571434929966928e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0001007917671813,299.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,7.444460788974538e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,0.0001007921091513,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0004781114985235,285.4847412109375,294.1499938964844,294.86968994140625,292.5594482421875,295.2673645019531,294.9235534667969,285.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198722593486,8.187578615093116e-09,0.0010198641102761,-0.0205011758953332,0.0,0.0,0.0,14.991127967834473,60.0,12.525291442871094,-0.0,-7.091686882176873e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,9.571434929966928e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0001007917671813,299.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,7.444460788974538e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,0.0001007921091513,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0004781114985235,285.4847412109375,294.1499938964844,294.86968994140625,292.5594482421875,295.2673645019531,294.9235534667969,285.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198722593486,8.187578615093116e-09,0.0010198641102761,-0.0205011758953332,0.0,0.0,0.0,14.991127967834473,60.0,12.525291442871094,-0.0,-7.091686882176873e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,9.574482828611508e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001008238759823,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,7.446832023561001e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0001008242106763,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0004782637988682,285.4804382324219,294.1499938964844,294.8500061035156,292.5518798828125,295.2597961425781,294.904296875,285.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201944969594,8.225492287294855e-09,0.0010201862314715,-0.0206004660576581,0.0,0.0,0.0,14.99110984802246,60.0,12.499408721923828,-0.0,-7.096196696920742e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,9.574482828611508e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001008238759823,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,7.446832023561001e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0001008242106763,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0004782637988682,285.4804382324219,294.1499938964844,294.8500061035156,292.5518798828125,295.2597961425781,294.904296875,285.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201944969594,8.225492287294855e-09,0.0010201862314715,-0.0206004660576581,0.0,0.0,0.0,14.99110984802246,60.0,12.499408721923828,-0.0,-7.096196696920742e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,9.576739103067666e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001008476247079,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,7.44858625694178e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.000100847959402,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0004783764888998,285.4763488769531,294.1499938964844,294.8295593261719,292.543212890625,295.2523803710937,294.88531494140625,285.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204366408288,8.253535632718467e-09,0.0010204283753409,-0.0206739045679569,0.0,0.0,0.0,14.991095542907717,60.0,12.472393989562988,-0.0,-7.099533405607873e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,9.576795127941296e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0001008482213364,299.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,7.448629912687466e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0001008485560305,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,0.0004783793119713,285.4761962890625,294.1499938964844,294.8286437988281,292.5428161621094,295.2520446777344,294.88446044921875,285.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204425780102,8.254234629134771e-09,0.0010204343125224,-0.0206757355481386,0.0,0.0,0.0,14.991095542907717,60.0,12.47101879119873,-0.0,-7.099616539107957e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,9.578204480931164e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.00010086306429,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,7.449726399499923e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0001008633917081,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.000478449743241,285.4721984863281,294.1499938964844,294.8046569824219,292.5313720703125,295.2438659667969,294.8630065917969,285.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205899598076,8.271728191289185e-09,0.0010205816943198,-0.0207215510308742,0.0,0.0,0.0,14.991086959838867,60.0,12.43663215637207,-0.0,-7.10169913986647e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,9.578204480931164e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.00010086306429,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,7.449726399499923e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0001008633917081,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.000478449743241,285.4721984863281,294.1499938964844,294.8046569824219,292.5313720703125,295.2438659667969,294.8630065917969,285.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205899598076,8.271728191289185e-09,0.0010205816943198,-0.0207215510308742,0.0,0.0,0.0,14.991086959838867,60.0,12.43663215637207,-0.0,-7.10169913986647e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,9.5787770987954e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,0.0001008690887829,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,7.45017096051015e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,0.000100869416201,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,0.0004784783232025,285.47027587890625,294.1499938964844,294.791748046875,292.5247802734375,295.2396240234375,294.85162353515625,285.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020650146529,8.278827401397848e-09,0.0010206418810412,-0.0207401420921087,0.0,0.0,0.0,14.991083145141602,60.0,12.417774200439451,-0.0,-7.102543975179287e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,9.579283505445346e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,0.0001008744220598,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,7.450564589817077e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0001008747422019,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,0.0004785036144312,285.4683837890625,294.1499938964844,294.7782592773437,292.5177001953125,295.2352905273437,294.8398132324219,285.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207039304077,8.285102381933031e-09,0.0010206956649199,-0.0207565762102603,0.0,0.0,0.0,14.991080284118652,60.0,12.398077011108398,-0.0,-7.103290755594571e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,9.580126061337069e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,0.0001008832987281,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,7.451220153598115e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,0.0001008836188702,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.0004785457567777,285.46466064453125,294.1499938964844,294.7495422363281,292.5019226074219,295.2264404296875,294.8153686523437,285.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207940358668,8.295542919256604e-09,0.001020785770379,-0.0207839161157608,0.0,0.0,0.0,14.991074562072754,60.0,12.356800079345703,-0.0,-7.104533494839417e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,9.580126061337069e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,0.0001008832987281,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,7.451220153598115e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,0.0001008836188702,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.0004785457567777,285.46466064453125,294.1499938964844,294.7495422363281,292.5019226074219,295.2264404296875,294.8153686523437,285.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207940358668,8.295542919256604e-09,0.001020785770379,-0.0207839161157608,0.0,0.0,0.0,14.991074562072754,60.0,12.356800079345703,-0.0,-7.104533494839417e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,9.580601181369276e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.000100888297311,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,7.451589772244915e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,0.0001008886174531,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,0.0004785694763995,285.46112060546875,294.1499938964844,294.71875,292.4842529296875,295.21710205078125,294.7889709472656,285.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208438616245,8.301395126864008e-09,0.0010208355961367,-0.0207992419600486,0.0,0.0,0.0,14.991071701049805,60.0,12.311009407043455,-0.0,-7.10522982672046e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,9.580601181369276e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.000100888297311,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,7.451589772244915e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,0.0001008886174531,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,0.0004785694763995,285.46112060546875,294.1499938964844,294.71875,292.4842529296875,295.21710205078125,294.7889709472656,285.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208438616245,8.301395126864008e-09,0.0010208355961367,-0.0207992419600486,0.0,0.0,0.0,14.991071701049805,60.0,12.311009407043455,-0.0,-7.10522982672046e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,9.58081873250194e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.0001008905892376,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,7.451758574461564e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.0001008909021038,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0004785803612321,285.45770263671875,294.1499938964844,294.6860046386719,292.4648132324219,295.2073059082031,294.76080322265625,285.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208665626123,8.304045451268394e-09,0.0010208582971245,-0.0208061821758747,0.0,0.0,0.0,14.991070747375488,60.0,12.261696815490724,-0.0,-7.105545307695138e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,9.58081873250194e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.0001008905892376,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,7.451758574461564e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.0001008909021038,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0004785803612321,285.45770263671875,294.1499938964844,294.6860046386719,292.4648132324219,295.2073059082031,294.76080322265625,285.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208665626123,8.304045451268394e-09,0.0010208582971245,-0.0208061821758747,0.0,0.0,0.0,14.991070747375488,60.0,12.261696815490724,-0.0,-7.105545307695138e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,9.580791083863004e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.0001008902981993,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,7.451736746588722e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,0.0001008906110655,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0004785789933521,285.4544677734375,294.1499938964844,294.6514587402344,292.4437561035156,295.1970520019531,294.7308959960937,285.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208630701527,8.303637777373751e-09,0.0010208548046648,-0.0208051148802042,0.0,0.0,0.0,14.991070747375488,60.0,12.209006309509276,-0.0,-7.105496990789106e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,9.580791083863004e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.0001008902981993,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,7.451736746588722e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,0.0001008906110655,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0004785789933521,285.4544677734375,294.1499938964844,294.6514587402344,292.4437561035156,295.1970520019531,294.7308959960937,285.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208630701527,8.303637777373751e-09,0.0010208548046648,-0.0208051148802042,0.0,0.0,0.0,14.991070747375488,60.0,12.209006309509276,-0.0,-7.105496990789106e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
