time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792100,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,9.580676851328462e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0001008890976663,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,7.451647979905829e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,0.0001008894032565,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,0.0004785733181051,285.4529113769531,294.1499938964844,294.63360595703125,292.43267822265625,295.1916809082031,294.7151184082031,285.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208501480519,8.3021882701928e-09,0.0010208418825641,-0.02080131880939,0.0,0.0,0.0,14.991071701049805,60.0,12.18120002746582,-0.0,-7.105324328904318e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,9.580526239005847e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0001008875187835,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,7.45153083698824e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,0.0001008878170978,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0004785658093169,285.451416015625,294.1499938964844,294.6153259277344,292.4212646484375,295.1861877441406,294.6990051269531,285.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208338499069,8.300283127482544e-09,0.0010208254680037,-0.0207963306456804,0.0,0.0,0.0,14.99107265472412,60.0,12.152814865112305,-0.0,-7.105097665771609e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,9.5801216957625e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0001008832550724,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,7.451216515619308e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,0.0001008835533866,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0004785456112585,285.4484558105469,294.1499938964844,294.5777587890625,292.3974914550781,295.1749572753906,294.666015625,285.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207907762378,8.295181430639786e-09,0.0010207825107499,-0.0207829698920249,0.0,0.0,0.0,14.991074562072754,60.0,12.094690322875977,-0.0,-7.104490151732534e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,9.5801216957625e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0001008832550724,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,7.451216515619308e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,0.0001008835533866,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0004785456112585,285.4484558105469,294.1499938964844,294.5777587890625,292.3974914550781,295.1749572753906,294.666015625,285.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207907762378,8.295181430639786e-09,0.0010207825107499,-0.0207829698920249,0.0,0.0,0.0,14.991074562072754,60.0,12.094690322875977,-0.0,-7.104490151732534e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,9.579518518876284e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0001008769031614,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,7.450747216353193e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0001008772014756,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0004785155178979,285.4456787109375,294.1499938964844,294.53887939453125,292.37255859375,295.1631164550781,294.63134765625,285.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207259329035,8.287609709611843e-09,0.0010207176674157,-0.0207631420344114,0.0,0.0,0.0,14.99107837677002,60.0,12.033745765686035,-0.0,-7.10358918354359e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,9.579518518876284e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0001008769031614,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,7.450747216353193e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0001008772014756,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0004785155178979,285.4456787109375,294.1499938964844,294.53887939453125,292.37255859375,295.1631164550781,294.63134765625,285.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207259329035,8.287609709611843e-09,0.0010207176674157,-0.0207631420344114,0.0,0.0,0.0,14.99107837677002,60.0,12.033745765686035,-0.0,-7.10358918354359e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,9.578785829944536e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,0.0001008691906463,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,7.450176781276241e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0001008694816846,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,0.0004784789052791,285.4430236816406,294.1499938964844,294.4989318847656,292.3466491699219,295.1507263183594,294.5953674316406,285.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206473525613,8.278419727503206e-09,0.0010206390870735,-0.020739072933793,0.0,0.0,0.0,14.991083145141602,60.0,11.97072982788086,-0.0,-7.10249494773052e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,9.578785829944536e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,0.0001008691906463,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,7.450176781276241e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0001008694816846,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,0.0004784789052791,285.4430236816406,294.1499938964844,294.4989318847656,292.3466491699219,295.1507263183594,294.5953674316406,285.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206473525613,8.278419727503206e-09,0.0010206390870735,-0.020739072933793,0.0,0.0,0.0,14.991083145141602,60.0,11.97072982788086,-0.0,-7.10249494773052e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,9.5779774710536e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0001008606704999,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,7.449548138538375e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,0.0001008609615382,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,0.0004784385382663,285.44049072265625,294.1499938964844,294.4580078125,292.3199462890625,295.137939453125,294.558837890625,285.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205608559772,8.268288276269686e-09,0.0010205525904893,-0.0207125395536422,0.0,0.0,0.0,14.991087913513184,60.0,11.906999588012695,-0.0,-7.101289156707935e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,9.5779774710536e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0001008606704999,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,7.449548138538375e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,0.0001008609615382,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,0.0004784385382663,285.44049072265625,294.1499938964844,294.4580078125,292.3199462890625,295.137939453125,294.558837890625,285.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205608559772,8.268288276269686e-09,0.0010205525904893,-0.0207125395536422,0.0,0.0,0.0,14.991087913513184,60.0,11.906999588012695,-0.0,-7.101289156707935e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,9.577492892276496e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.0001008555700536,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,7.449171243933961e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,0.0001008558610919,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,0.0004784143529832,285.4393615722656,294.1499938964844,294.4372253417969,292.30633544921875,295.1310729980469,294.5395812988281,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205085854977,8.262222905841554e-09,0.0010205003200098,-0.0206966586410999,0.0,0.0,0.0,14.991090774536133,60.0,11.87353801727295,-0.0,-7.10056795583114e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,9.577006130712108e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,0.0001008504477795,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,7.448792166542262e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,0.0001008507315418,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,0.0004783900221809,285.438232421875,294.1499938964844,294.41632080078125,292.2925720214844,295.1241455078125,294.52020263671875,285.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204563150182,8.256130001882411e-09,0.0010204481659457,-0.0206807013601064,0.0,0.0,0.0,14.991094589233398,60.0,11.839982986450195,-0.0,-7.099842491697927e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.495361328125,0.0,0.0,9.57601223490201e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,0.0001008399849524,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,7.448019459843636e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,0.0001008402614388,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.00047834040015,285.43603515625,294.1499938964844,294.3739929199219,292.2646789550781,295.1100769042969,294.4810791015625,285.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203501442447,8.24369372764977e-09,0.0010203418787568,-0.0206481330096721,0.0,0.0,0.0,14.991100311279297,60.0,11.772493362426758,-0.0,-7.098362431179339e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.495361328125,0.0,0.0,9.57601223490201e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,0.0001008399849524,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,7.448019459843636e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,0.0001008402614388,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.00047834040015,285.43603515625,294.1499938964844,294.3739929199219,292.2646789550781,295.1100769042969,294.4810791015625,285.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203501442447,8.24369372764977e-09,0.0010203418787568,-0.0206481330096721,0.0,0.0,0.0,14.991100311279297,60.0,11.772493362426758,-0.0,-7.098362431179339e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,9.574994328431784e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,0.0001008292601909,299.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,7.447227108059451e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,0.0001008295439532,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,0.000478289584862,285.4339904785156,294.1499938964844,294.33123779296875,292.2364501953125,295.0954284667969,294.4411926269531,285.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202411795035,8.230954584576011e-09,0.0010202330304309,-0.0206147711724042,0.0,0.0,0.0,14.991106986999512,60.0,11.70423412322998,-0.0,-7.096846843523964e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,9.574994328431784e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,0.0001008292601909,299.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,7.447227108059451e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,0.0001008295439532,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,0.000478289584862,285.4339904785156,294.1499938964844,294.33123779296875,292.2364501953125,295.0954284667969,294.4411926269531,285.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202411795035,8.230954584576011e-09,0.0010202330304309,-0.0206147711724042,0.0,0.0,0.0,14.991106986999512,60.0,11.70423412322998,-0.0,-7.096846843523964e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,9.573977149557322e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,0.0001008185499813,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,7.446436211466789e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,0.0001008188264677,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,0.000478238769574,285.4320678710937,294.1499938964844,294.2882080078125,292.20806884765625,295.0802917480469,294.4006652832031,285.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201324475929,8.218226099643289e-09,0.0010201242985203,-0.0205814372748136,0.0,0.0,0.0,14.99111270904541,60.0,11.63551902770996,-0.0,-7.095332676954058e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,9.573977149557322e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,0.0001008185499813,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,7.446436211466789e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,0.0001008188264677,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,0.000478238769574,285.4320678710937,294.1499938964844,294.2882080078125,292.20806884765625,295.0802917480469,294.4006652832031,285.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201324475929,8.218226099643289e-09,0.0010201242985203,-0.0205814372748136,0.0,0.0,0.0,14.99111270904541,60.0,11.63551902770996,-0.0,-7.095332676954058e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,9.572982526151463e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,0.0001008080798783,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,7.44566204957664e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,0.0001008083490887,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0004781891184393,285.4302673339844,294.1499938964844,294.2450866699219,292.1796264648437,295.0646667480469,294.3597717285156,285.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020026160404,8.205780055448031e-09,0.0010200180113315,-0.0205488447099924,0.0,0.0,0.0,14.991119384765623,60.0,11.566659927368164,-0.0,-7.093851905892734e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,9.572982526151463e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,0.0001008080798783,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,7.44566204957664e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,0.0001008083490887,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0004781891184393,285.4302673339844,294.1499938964844,294.2450866699219,292.1796264648437,295.0646667480469,294.3597717285156,285.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020026160404,8.205780055448031e-09,0.0010200180113315,-0.0205488447099924,0.0,0.0,0.0,14.991119384765623,60.0,11.566659927368164,-0.0,-7.093851905892734e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,9.572503040544687e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,0.0001008030303637,299.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,7.445289520546794e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.0001008032995741,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,0.0004781651659868,285.4294128417969,294.1499938964844,294.2235107421875,292.1654357910156,295.05670166015625,294.33917236328125,285.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199751704931,8.199782186579796e-09,0.0010199669050052,-0.0205331351608037,0.0,0.0,0.0,14.991122245788574,60.0,11.532261848449709,-0.0,-7.093138520986032e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,9.572035924065858e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.0001007981118164,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,7.444926450261846e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,0.0001007983810268,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,0.0004781418538186,285.4285888671875,294.1499938964844,294.2019958496094,292.1513061523437,295.04864501953125,294.31854248046875,285.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199253447353,8.193937972578169e-09,0.0010199170792475,-0.0205178298056125,0.0,0.0,0.0,14.991125106811523,60.0,11.497912406921388,-0.0,-7.09244361019046e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,9.57114461925812e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.000100788725831,299.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,7.444233051501215e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,0.0001007889950415,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,0.0004780973540619,285.427001953125,294.1499938964844,294.1591491699219,292.123291015625,295.0323181152344,294.27716064453125,285.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198297677561,8.182782451626736e-09,0.0010198216186836,-0.020488616079092,0.0,0.0,0.0,14.991130828857422,60.0,11.429372787475586,-0.0,-7.091117026902793e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,9.57114461925812e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.000100788725831,299.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,7.444233051501215e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,0.0001007889950415,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,0.0004780973540619,285.427001953125,294.1499938964844,294.1591491699219,292.123291015625,295.0323181152344,294.27716064453125,285.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198297677561,8.182782451626736e-09,0.0010198216186836,-0.020488616079092,0.0,0.0,0.0,14.991130828857422,60.0,11.429372787475586,-0.0,-7.091117026902793e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,9.570366091793404e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,0.0001007805331028,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,7.443626964231953e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.0001007807950372,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47735595703125,0.0,0.0,0.0004780584713444,285.4255065917969,294.1499938964844,294.1166687011719,292.0957336425781,295.0155944824219,294.2357177734375,285.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197464143857,8.173029364400008e-09,0.0010197381488978,-0.0204630754888057,0.0,0.0,0.0,14.991135597229004,60.0,11.361431121826172,-0.0,-7.089956710615297e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,9.570366091793404e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,0.0001007805331028,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,7.443626964231953e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.0001007807950372,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47735595703125,0.0,0.0,0.0004780584713444,285.4255065917969,294.1499938964844,294.1166687011719,292.0957336425781,295.0155944824219,294.2357177734375,285.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197464143857,8.173029364400008e-09,0.0010197381488978,-0.0204630754888057,0.0,0.0,0.0,14.991135597229004,60.0,11.361431121826172,-0.0,-7.089956710615297e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,9.569727262714878e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.000100773795566,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49468994140625,0.0,0.0,7.443130016326904e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,0.0001007740575005,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0004780265444424,285.42413330078125,294.1499938964844,294.0747375488281,292.0687866210937,294.9984436035156,294.1942749023437,285.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196778457611,8.165012665983795e-09,0.0010196696966886,-0.0204420797526836,0.0,0.0,0.0,14.99113941192627,60.0,11.294411659240724,-0.0,-7.089003872806644e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,9.569727262714878e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.000100773795566,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49468994140625,0.0,0.0,7.443130016326904e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,0.0001007740575005,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0004780265444424,285.42413330078125,294.1499938964844,294.0747375488281,292.0687866210937,294.9984436035156,294.1942749023437,285.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196778457611,8.165012665983795e-09,0.0010196696966886,-0.0204420797526836,0.0,0.0,0.0,14.99113941192627,60.0,11.294411659240724,-0.0,-7.089003872806644e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,9.569231770001352e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,0.0001007685859804,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,7.442744390573353e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0001007688406389,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0004780018352903,285.4228515625,294.1499938964844,294.0335693359375,292.0426025390625,294.98101806640625,294.1529541015625,285.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196245275437,8.158792752510635e-09,0.0010196163784712,-0.0204257909208536,0.0,0.0,0.0,14.99114227294922,60.0,11.228365898132324,-0.0,-7.088264197818718e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,9.569231770001352e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,0.0001007685859804,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,7.442744390573353e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0001007688406389,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0004780018352903,285.4228515625,294.1499938964844,294.0335693359375,292.0426025390625,294.98101806640625,294.1529541015625,285.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196245275437,8.158792752510635e-09,0.0010196163784712,-0.0204257909208536,0.0,0.0,0.0,14.99114227294922,60.0,11.228365898132324,-0.0,-7.088264197818718e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,9.569107351126148e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,0.000100767269032,299.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,7.442647620337084e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0001007675236905,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0004779956070706,285.4222717285156,294.1499938964844,294.0132751464844,292.02984619140625,294.9720764160156,294.13250732421875,285.71875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019611256197,8.157214459458828e-09,0.0010196029907092,-0.0204216577112674,0.0,0.0,0.0,14.991143226623535,60.0,11.196372985839844,-0.0,-7.088076614536476e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,9.569017856847496e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,0.0001007663304335,299.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,7.442578498739749e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,0.000100766585092,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,0.0004779911541845,285.4217224121094,294.1499938964844,293.9932556152344,292.0173645019531,294.9630432128906,294.1121520996094,285.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196017101407,8.156077591081612e-09,0.0010195935610681,-0.0204186793416738,0.0,0.0,0.0,14.991144180297852,60.0,11.164725303649902,-0.0,-7.087940900873947e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772644042969,0.0,0.0,9.568952373228969e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0001007656464935,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,7.442526839440688e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,0.000100765893876,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0004779879236593,285.4206848144531,294.1499938964844,293.9540100097656,291.9931945800781,294.9448547363281,294.0716552734375,285.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195940267294,8.155213393479244e-09,0.0010195858776569,-0.0204164180904626,0.0,0.0,0.0,14.991144180297852,60.0,11.102319717407228,-0.0,-7.087838582719996e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772644042969,0.0,0.0,9.568952373228969e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0001007656464935,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,7.442526839440688e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,0.000100765893876,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0004779879236593,285.4206848144531,294.1499938964844,293.9540100097656,291.9931945800781,294.9448547363281,294.0716552734375,285.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195940267294,8.155213393479244e-09,0.0010195858776569,-0.0204164180904626,0.0,0.0,0.0,14.991144180297852,60.0,11.102319717407228,-0.0,-7.087838582719996e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,9.569178655510768e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,0.0001007680257316,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,7.442702917614952e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0001007682731142,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,0.0004779992159456,285.4197692871094,294.1499938964844,293.9159851074219,291.97027587890625,294.92626953125,294.0318908691406,285.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196176590397,8.157981845613449e-09,0.0010196093935519,-0.0204236693680286,0.0,0.0,0.0,14.991143226623535,60.0,11.042343139648438,-0.0,-7.088167564006653e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,9.569178655510768e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,0.0001007680257316,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,7.442702917614952e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0001007682731142,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,0.0004779992159456,285.4197692871094,294.1499938964844,293.9159851074219,291.97027587890625,294.92626953125,294.0318908691406,285.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196176590397,8.157981845613449e-09,0.0010196093935519,-0.0204236693680286,0.0,0.0,0.0,14.991143226623535,60.0,11.042343139648438,-0.0,-7.088167564006653e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,9.56969233811833e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0001007734390441,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,7.44310236768797e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,0.0001007736791507,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,0.000478024885524,285.4189758300781,294.1499938964844,293.8793334960937,291.94879150390625,294.9074401855469,293.9928894042969,285.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196719085797,8.164335874027984e-09,0.0010196637595072,-0.0204403065145015,0.0,0.0,0.0,14.99113941192627,60.0,10.98495864868164,-0.0,-7.088922870934766e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,9.56969233811833e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0001007734390441,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,7.44310236768797e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,0.0001007736791507,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,0.000478024885524,285.4189758300781,294.1499938964844,293.8793334960937,291.94879150390625,294.9074401855469,293.9928894042969,285.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196719085797,8.164335874027984e-09,0.0010196637595072,-0.0204403065145015,0.0,0.0,0.0,14.99113941192627,60.0,10.98495864868164,-0.0,-7.088922870934766e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,9.570521797286348e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0001007821701932,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,7.443747017532587e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0001007824102998,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,0.0004780663293786,285.4183044433594,294.1499938964844,293.84423828125,291.9288635253906,294.8883056640625,293.9549255371094,285.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197598021477,8.174620091949691e-09,0.0010197516530752,-0.0204672403633594,0.0,0.0,0.0,14.991134643554688,60.0,10.930489540100098,-0.0,-7.09014571498301e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
