time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794440,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,9.570521797286348e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0001007821701932,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,7.443747017532587e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0001007824102998,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,0.0004780663293786,285.4183044433594,294.1499938964844,293.84423828125,291.9288635253906,294.8883056640625,293.9549255371094,285.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197598021477,8.174620091949691e-09,0.0010197516530752,-0.0204672403633594,0.0,0.0,0.0,14.991134643554688,60.0,10.930489540100098,-0.0,-7.09014571498301e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,9.571100963512436e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,0.0001007882747217,299.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,7.444198126904666e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,0.0001007885075523,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,0.0004780952876899,285.4179992675781,294.1499938964844,293.82733154296875,291.9195251464844,294.8786315917969,293.9364929199219,285.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198216186836,8.181817889862941e-09,0.0010198134696111,-0.0204860903322696,0.0,0.0,0.0,14.991130828857422,60.0,10.904861450195312,-0.0,-7.0910019189796e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,9.571747068548576e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,0.0001007950704661,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,7.444700167980045e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0001007953105727,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,0.0004781275638379,285.417724609375,294.1499938964844,293.8108825683594,291.9106750488281,294.868896484375,293.9183349609375,285.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198904201388,8.189839917349673e-09,0.0010198822710663,-0.0205070991069078,0.0,0.0,0.0,14.991127014160156,60.0,10.879948616027832,-0.0,-7.091956177873726e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,9.573217539582402e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,0.0001008105609798,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,7.445843948516995e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,0.0001008107938105,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.0004782010219059,285.4172668457031,294.1499938964844,293.7794189453125,291.89434814453125,294.8493347167969,293.8826904296875,285.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200463002547,8.208118629227101e-09,0.0010200381511822,-0.0205549672245979,0.0,0.0,0.0,14.991118431091309,60.0,10.831787109375,-0.0,-7.094130438645152e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,9.573217539582402e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,0.0001008105609798,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,7.445843948516995e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,0.0001008107938105,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.0004782010219059,285.4172668457031,294.1499938964844,293.7794189453125,291.89434814453125,294.8493347167969,293.8826904296875,285.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200463002547,8.208118629227101e-09,0.0010200381511822,-0.0205549672245979,0.0,0.0,0.0,14.991118431091309,60.0,10.831787109375,-0.0,-7.094130438645152e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,9.575123112881556e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.0001008306280709,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,7.447326061083004e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0001008308609016,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,0.0004782962205354,285.4169006347656,294.1499938964844,293.75,291.880126953125,294.8296203613281,293.8486328125,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202488629147,8.231813453107861e-09,0.0010202405974268,-0.0206170193850994,0.0,0.0,0.0,14.991106033325195,60.0,10.787863731384276,-0.0,-7.096949161677912e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,9.575123112881556e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.0001008306280709,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,7.447326061083004e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0001008308609016,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,0.0004782962205354,285.4169006347656,294.1499938964844,293.75,291.880126953125,294.8296203613281,293.8486328125,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202488629147,8.231813453107861e-09,0.0010202405974268,-0.0206170193850994,0.0,0.0,0.0,14.991106033325195,60.0,10.787863731384276,-0.0,-7.096949161677912e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695739746094,0.0,0.0,9.577262972015887e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0001008531617117,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,7.448990072589368e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0001008533872663,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.0004784031480085,285.4166564941406,294.1499938964844,293.721923828125,291.8681030273437,294.80975341796875,293.8159484863281,285.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204764548689,8.258429495811015e-09,0.001020468189381,-0.0206867232918739,0.0,0.0,0.0,14.991092681884766,60.0,10.748059272766112,-0.0,-7.100116050651195e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695739746094,0.0,0.0,9.577262972015887e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0001008531617117,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,7.448990072589368e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0001008533872663,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.0004784031480085,285.4166564941406,294.1499938964844,293.721923828125,291.8681030273437,294.80975341796875,293.8159484863281,285.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204764548689,8.258429495811015e-09,0.001020468189381,-0.0206867232918739,0.0,0.0,0.0,14.991092681884766,60.0,10.748059272766112,-0.0,-7.100116050651195e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,9.579524339642376e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0001008769759209,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,7.450748671544716e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,0.0001008772014756,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,0.0004785160999745,285.4165344238281,294.1499938964844,293.6943359375,291.8582763671875,294.78973388671875,293.784423828125,285.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207169689238,8.286559882719757e-09,0.0010207085870206,-0.020760390907526,0.0,0.0,0.0,14.991079330444336,60.0,10.712342262268066,-0.0,-7.103464128022098e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,9.579524339642376e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0001008769759209,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,7.450748671544716e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,0.0001008772014756,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,0.0004785160999745,285.4165344238281,294.1499938964844,293.6943359375,291.8582763671875,294.78973388671875,293.784423828125,285.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207169689238,8.286559882719757e-09,0.0010207085870206,-0.020760390907526,0.0,0.0,0.0,14.991079330444336,60.0,10.712342262268066,-0.0,-7.103464128022098e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,9.58068631007336e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0001008892068057,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,7.451652345480397e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0001008894323604,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,0.0004785741330124,285.41650390625,294.1499938964844,293.6807556152344,291.8541564941406,294.7796630859375,293.7691955566406,285.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301013210143537e-09,0.0010208322200924,-0.0207982417196035,0.0,0.0,0.0,14.991071701049805,60.0,10.69647216796875,-0.0,-7.105184351985373e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,9.581854101270436e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696044921875,0.0,0.0,0.00010090151045,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,7.452561112586409e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0001009017287287,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,0.0004786324861925,285.41650390625,294.1499938964844,293.66729736328125,291.8505554199219,294.7695617675781,293.754150390625,285.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209648171439,8.315541144554572e-09,0.0010209564352408,-0.0208362862467765,0.0,0.0,0.0,14.99106502532959,60.0,10.681443214416504,-0.0,-7.106913813004212e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,9.584196959622204e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001009261832223,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,7.454383012373e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,0.000100926401501,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,0.0004787495417986,285.4165954589844,294.1499938964844,293.6407470703125,291.84478759765625,294.74932861328125,293.7245483398437,285.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.34469116028913e-09,0.0010212056804448,-0.0209126248955726,0.0,0.0,0.0,14.991050720214844,60.0,10.653090476989746,-0.0,-7.110385524811137e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,9.584196959622204e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001009261832223,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,7.454383012373e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,0.000100926401501,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,0.0004787495417986,285.4165954589844,294.1499938964844,293.6407470703125,291.84478759765625,294.74932861328125,293.7245483398437,285.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.34469116028913e-09,0.0010212056804448,-0.0209126248955726,0.0,0.0,0.0,14.991050720214844,60.0,10.653090476989746,-0.0,-7.110385524811137e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,9.586528176441789e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0001009507250273,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778137207031,0.0,0.0,7.456196181010455e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,0.000100950943306,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,0.0004788659862242,285.4167785644531,294.1499938964844,293.61474609375,291.8408508300781,294.7289733886719,293.6957397460937,285.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214620269834,8.37368752115708e-09,0.0010214536450803,-0.0209885593503713,0.0,0.0,0.0,14.991036415100098,60.0,10.628535270690918,-0.0,-7.11383876250693e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,9.586528176441789e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0001009507250273,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778137207031,0.0,0.0,7.456196181010455e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,0.000100950943306,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,0.0004788659862242,285.4167785644531,294.1499938964844,293.61474609375,291.8408508300781,294.7289733886719,293.6957397460937,285.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214620269834,8.37368752115708e-09,0.0010214536450803,-0.0209885593503713,0.0,0.0,0.0,14.991036415100098,60.0,10.628535270690918,-0.0,-7.11383876250693e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,9.588805551175028e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,0.0001009747065836,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,7.457967149093747e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661560058594,0.0,0.0,0.0001009749248623,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0004789797530975,285.41705322265625,294.1499938964844,293.5892639160156,291.8386535644531,294.7085266113281,293.667724609375,285.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217042872682,8.402021300923934e-09,0.001021695905365,-0.0210627596825361,0.0,0.0,0.0,14.991022109985352,60.0,10.607477188110352,-0.0,-7.11721384050179e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,9.588805551175028e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,0.0001009747065836,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,7.457967149093747e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661560058594,0.0,0.0,0.0001009749248623,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0004789797530975,285.41705322265625,294.1499938964844,293.5892639160156,291.8386535644531,294.7085266113281,293.667724609375,285.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217042872682,8.402021300923934e-09,0.001021695905365,-0.0210627596825361,0.0,0.0,0.0,14.991022109985352,60.0,10.607477188110352,-0.0,-7.11721384050179e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,9.590994159225374e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0001009977568173,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,7.459668995579705e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,0.0001009979678201,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,0.0004790890961885,285.4174194335937,294.1499938964844,293.5643310546875,291.83807373046875,294.68798828125,293.64044189453125,285.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219371179118,8.429247522201422e-09,0.0010219287360087,-0.0211340580135583,0.0,0.0,0.0,14.991008758544922,60.0,10.589639663696287,-0.0,-7.120458178633271e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,9.590994159225374e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0001009977568173,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,7.459668995579705e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,0.0001009979678201,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,0.0004790890961885,285.4174194335937,294.1499938964844,293.5643310546875,291.83807373046875,294.68798828125,293.64044189453125,285.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219371179118,8.429247522201422e-09,0.0010219287360087,-0.0211340580135583,0.0,0.0,0.0,14.991008758544922,60.0,10.589639663696287,-0.0,-7.120458178633271e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,9.592027345206589e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,0.0001010086416499,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765319824219,0.0,0.0,7.460472988896072e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,0.0001010088526527,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.0004791407263837,285.41766357421875,294.1499938964844,293.55206298828125,291.8383483886719,294.6776733398437,293.62713623046875,285.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022047130391,8.442103016648161e-09,0.0010220386320725,-0.0211677234619855,0.0,0.0,0.0,14.991002082824709,60.0,10.58220672607422,-0.0,-7.121990819314308e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,9.59303361014463e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,0.0001010192354442,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,7.461255881935358e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.000101019446447,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,0.0004791909886989,285.4179382324219,294.1499938964844,293.5399169921875,291.8389892578125,294.6673583984375,293.6139831542969,285.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221539996564,8.454621003295415e-09,0.0010221456177532,-0.0212005022913217,0.0,0.0,0.0,14.990995407104492,60.0,10.57539176940918,-0.0,-7.123482248516666e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,9.59497265284881e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,0.0001010396590572,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,7.462764187948778e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,0.000101039862784,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.0004792878753505,285.41851806640625,294.1499938964844,293.5160827636719,291.84130859375,294.6466979980469,293.5879821777344,285.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360404022,8.478740376460792e-09,0.0010223519057035,-0.0212636664509773,0.0,0.0,0.0,14.990983963012695,60.0,10.56298828125,-0.0,-7.126357814968287e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,9.59497265284881e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,0.0001010396590572,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,7.462764187948778e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,0.000101039862784,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.0004792878753505,285.41851806640625,294.1499938964844,293.5160827636719,291.84130859375,294.6466979980469,293.5879821777344,285.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360404022,8.478740376460792e-09,0.0010223519057035,-0.0212636664509773,0.0,0.0,0.0,14.990983963012695,60.0,10.56298828125,-0.0,-7.126357814968287e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,9.596705785952508e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,0.000101057899883,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,7.464111695298925e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,0.0001010581036098,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,0.0004793744301423,285.4192199707031,294.1499938964844,293.4927673339844,291.8448791503906,294.6260070800781,293.5626525878906,285.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225446894764,8.500285808565877e-09,0.0010225361911579,-0.0213200878351926,0.0,0.0,0.0,14.990973472595217,60.0,10.553229331970217,-0.0,-7.12892642695806e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,9.596705785952508e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,0.000101057899883,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,7.464111695298925e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,0.0001010581036098,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,0.0004793744301423,285.4192199707031,294.1499938964844,293.4927673339844,291.8448791503906,294.6260070800781,293.5626525878906,285.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225446894764,8.500285808565877e-09,0.0010225361911579,-0.0213200878351926,0.0,0.0,0.0,14.990973472595217,60.0,10.553229331970217,-0.0,-7.12892642695806e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,9.59823009907268e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,0.0001010739579214,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,7.465296948794276e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0001010741616482,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,0.0004794505948666,285.4200134277344,294.1499938964844,293.4700012207031,291.849609375,294.6052551269531,293.5379333496094,285.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227068560197,8.519243976934376e-09,0.0010226982412859,-0.0213697329163551,0.0,0.0,0.0,14.99096393585205,60.0,10.545852661132812,-0.0,-7.13118737394325e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,9.59823009907268e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,0.0001010739579214,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,7.465296948794276e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0001010741616482,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,0.0004794505948666,285.4200134277344,294.1499938964844,293.4700012207031,291.849609375,294.6052551269531,293.5379333496094,285.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227068560197,8.519243976934376e-09,0.0010226982412859,-0.0213697329163551,0.0,0.0,0.0,14.99096393585205,60.0,10.545852661132812,-0.0,-7.13118737394325e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,9.599526674719527e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,0.0001010876148939,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,7.466305396519601e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,0.0001010878113447,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,0.0004795153799932,285.4208374023437,294.1499938964844,293.44781494140625,291.8553771972656,294.58447265625,293.513671875,285.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228446917608,8.535359086181415e-09,0.001022836077027,-0.0214119330048561,0.0,0.0,0.0,14.99095630645752,60.0,10.540040969848633,-0.0,-7.13310939204348e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,9.599526674719527e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,0.0001010876148939,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,7.466305396519601e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,0.0001010878113447,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,0.0004795153799932,285.4208374023437,294.1499938964844,293.44781494140625,291.8553771972656,294.58447265625,293.513671875,285.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228446917608,8.535359086181415e-09,0.001022836077027,-0.0214119330048561,0.0,0.0,0.0,14.99095630645752,60.0,10.540040969848633,-0.0,-7.13310939204348e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,9.600079647498204e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.00010109343566,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,7.4667354056146e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0001010936321108,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0004795429995283,285.4212951660156,294.1499938964844,293.4369201660156,291.858642578125,294.5740966796875,293.5018005371094,285.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022903365083,8.542224705365697e-09,0.0010228948667645,-0.0214299112558364,0.0,0.0,0.0,14.990952491760254,60.0,10.538087844848633,-0.0,-7.133928647817811e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,9.600573685020208e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,0.0001010986379696,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,7.467119576176628e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0001010988344205,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.0004795676795765,285.4217834472656,294.1499938964844,293.4261779785156,291.8620910644531,294.5636901855469,293.4901123046875,285.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229558683931,8.548357577353727e-09,0.0010229472536593,-0.0214459709823131,0.0,0.0,0.0,14.990949630737305,60.0,10.536601066589355,-0.0,-7.134659796292908e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,9.60135948844254e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,0.0001011069180094,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,7.46773075661622e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0001011071071843,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,0.0004796069406438,285.4228515625,294.1499938964844,293.4051513671875,291.86962890625,294.5428771972656,293.4672241210937,285.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230392217636,8.558114217294133e-09,0.0010230307234451,-0.0214715227484703,0.0,0.0,0.0,14.990944862365724,60.0,10.534811973571776,-0.0,-7.135824375836819e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,9.60135948844254e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,0.0001011069180094,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,7.46773075661622e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0001011071071843,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,0.0004796069406438,285.4228515625,294.1499938964844,293.4051513671875,291.86962890625,294.5428771972656,293.4672241210937,285.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230392217636,8.558114217294133e-09,0.0010230307234451,-0.0214715227484703,0.0,0.0,0.0,14.990944862365724,60.0,10.534811973571776,-0.0,-7.135824375836819e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,9.60186225711368e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,0.0001011122076306,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,7.468122203135863e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,0.0001011124040815,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,0.0004796320863533,285.4239807128906,294.1499938964844,293.3846740722656,291.8778686523437,294.5220947265625,293.44500732421875,285.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.56434034801623e-09,0.0010230839252471,-0.0214878264814615,0.0,0.0,0.0,14.990941047668455,60.0,10.534513473510742,-0.0,-7.136566892995688e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,9.60186225711368e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,0.0001011122076306,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,7.468122203135863e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,0.0001011124040815,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,0.0004796320863533,285.4239807128906,294.1499938964844,293.3846740722656,291.8778686523437,294.5220947265625,293.44500732421875,285.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.56434034801623e-09,0.0010230839252471,-0.0214878264814615,0.0,0.0,0.0,14.990941047668455,60.0,10.534513473510742,-0.0,-7.136566892995688e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,9.602043428458272e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,0.0001011141139315,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,7.468262629117817e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661560058594,0.0,0.0,0.0001011143031064,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0004796411376446,285.4252319335937,294.1499938964844,293.36474609375,291.88671875,294.5013122558594,293.42340087890625,285.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231115156784,8.566556353173382e-09,0.0010231029009446,-0.0214936267584562,0.0,0.0,0.0,14.99094009399414,60.0,10.535429954528809,-0.0,-7.136831214893391e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,9.602043428458272e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,0.0001011141139315,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,7.468262629117817e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661560058594,0.0,0.0,0.0001011143031064,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0004796411376446,285.4252319335937,294.1499938964844,293.36474609375,291.88671875,294.5013122558594,293.42340087890625,285.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231115156784,8.566556353173382e-09,0.0010231029009446,-0.0214936267584562,0.0,0.0,0.0,14.99094009399414,60.0,10.535429954528809,-0.0,-7.136831214893391e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
