time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796780,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,9.601850615581498e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,0.0001011120912153,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,7.468112744390965e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,0.0001011122731142,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,0.0004796315333805,285.42657470703125,294.1499938964844,293.345458984375,291.8960266113281,294.48052978515625,293.4024658203125,285.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230906773358,8.564121856124984e-09,0.0010230821790173,-0.0214872546494007,0.0,0.0,0.0,14.990942001342772,60.0,10.537298202514648,-0.0,-7.136540602914465e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,9.601850615581498e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,0.0001011120912153,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,7.468112744390965e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,0.0001011122731142,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,0.0004796315333805,285.42657470703125,294.1499938964844,293.345458984375,291.8960266113281,294.48052978515625,293.4024658203125,285.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230906773358,8.564121856124984e-09,0.0010230821790173,-0.0214872546494007,0.0,0.0,0.0,14.990942001342772,60.0,10.537298202514648,-0.0,-7.136540602914465e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,9.601587953511626e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,0.0001011093190754,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,7.467908289982006e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,0.0001011095082503,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,0.000479618407553,285.42730712890625,294.1499938964844,293.33599853515625,291.9008483886719,294.4701843261719,293.39227294921875,285.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230623884126,8.560826714187897e-09,0.0010230538900941,-0.0214786250144243,0.0,0.0,0.0,14.99094295501709,60.0,10.53855323791504,-0.0,-7.13614767278159e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,9.601220517652108e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,0.000101105448266,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,7.467622344847769e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,0.0001011056374409,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,0.000479600043036,285.42803955078125,294.1499938964844,293.32672119140625,291.90576171875,294.4598388671875,293.3822326660156,285.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230230400338,8.556230390865949e-09,0.0010230145417153,-0.0214665867388248,0.0,0.0,0.0,14.99094581604004,60.0,10.539946556091309,-0.0,-7.135599133789583e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,9.600204793969168e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,0.0001010947526083,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,7.466832175850868e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0001010949345072,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,0.0004795493150595,285.4295654296875,294.1499938964844,293.30859375,291.9157409667969,294.43914794921875,293.3625183105469,285.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229146573692,8.543537433070014e-09,0.0010229061590507,-0.0214333478361368,0.0,0.0,0.0,14.990951538085938,60.0,10.542961120605469,-0.0,-7.134084967219678e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,9.600204793969168e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,0.0001010947526083,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,7.466832175850868e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0001010949345072,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,0.0004795493150595,285.4295654296875,294.1499938964844,293.30859375,291.9157409667969,294.43914794921875,293.3625183105469,285.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229146573692,8.543537433070014e-09,0.0010229061590507,-0.0214333478361368,0.0,0.0,0.0,14.990951538085938,60.0,10.542961120605469,-0.0,-7.134084967219678e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,9.598703036317602e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0001010789419524,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,7.465664384653792e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,0.0001010791165754,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,0.0004794743144884,285.43121337890625,294.1499938964844,293.29107666015625,291.9259338378906,294.4185485839844,293.34344482421875,285.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227543534711,8.524790651165404e-09,0.0010227458551526,-0.0213842578232288,0.0,0.0,0.0,14.990961074829102,60.0,10.54620361328125,-0.0,-7.131848889230241e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,9.598703036317602e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0001010789419524,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,7.465664384653792e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,0.0001010791165754,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,0.0004794743144884,285.43121337890625,294.1499938964844,293.29107666015625,291.9259338378906,294.4185485839844,293.34344482421875,285.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227543534711,8.524790651165404e-09,0.0010227458551526,-0.0213842578232288,0.0,0.0,0.0,14.990961074829102,60.0,10.54620361328125,-0.0,-7.131848889230241e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,9.596745803719386e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0001010583364404,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,7.464142254320905e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0001010585110634,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,0.0004793765547219,285.43292236328125,294.1499938964844,293.274169921875,291.9361572265625,294.39801025390625,293.32501220703125,285.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225455043837,8.500371961872588e-09,0.0010225370060652,-0.0213203132152557,0.0,0.0,0.0,14.990973472595217,60.0,10.549481391906738,-0.0,-7.128937085099096e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,9.596745803719386e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0001010583364404,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,7.464142254320905e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0001010585110634,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,0.0004793765547219,285.43292236328125,294.1499938964844,293.274169921875,291.9361572265625,294.39801025390625,293.32501220703125,285.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225455043837,8.500371961872588e-09,0.0010225370060652,-0.0213203132152557,0.0,0.0,0.0,14.990973472595217,60.0,10.549481391906738,-0.0,-7.128937085099096e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,9.59434182732366e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0001010330161079,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,7.462271605618298e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,0.0001010331907309,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661560058594,0.0,0.0,0.0004792564723175,285.4347229003906,294.1499938964844,293.2578430175781,291.94635009765625,294.3775329589844,293.30718994140625,285.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222890414297,8.470382617531413e-09,0.0010222806595265,-0.0212417785078287,0.0,0.0,0.0,14.99098777770996,60.0,10.55258560180664,-0.0,-7.125361634052751e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,9.59434182732366e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0001010330161079,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,7.462271605618298e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,0.0001010331907309,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661560058594,0.0,0.0,0.0004792564723175,285.4347229003906,294.1499938964844,293.2578430175781,291.94635009765625,294.3775329589844,293.30718994140625,285.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222890414297,8.470382617531413e-09,0.0010222806595265,-0.0212417785078287,0.0,0.0,0.0,14.99098777770996,60.0,10.55258560180664,-0.0,-7.125361634052751e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,9.5929361123126e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,0.0001010182168101,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,7.461178756784648e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,0.0001010183914331,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0004791862738784,285.4356689453125,294.1499938964844,293.2499389648437,291.9513854980469,294.36737060546875,293.2985534667969,285.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221390984952,8.452854416418631e-09,0.001022130716592,-0.0211958773434162,0.0,0.0,0.0,14.990996360778809,60.0,10.55397129058838,-0.0,-7.123271927866881e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,9.591456182533876e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.000101002624433,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,7.460026972694322e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,0.000101002799056,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,0.0004791123210452,285.4366149902344,294.1499938964844,293.2421569824219,291.9563903808594,294.3572082519531,293.29010009765625,285.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219811229035,8.434390963429905e-09,0.001021972624585,-0.0211475249379873,0.0,0.0,0.0,14.991005897521973,60.0,10.555264472961426,-0.0,-7.121071377014232e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,9.588296961737797e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,0.0001009693660307,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,7.457570609403774e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0001009695333777,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,0.0004789545491803,285.4385986328125,294.1499938964844,293.2270812988281,291.9661865234375,294.3369445800781,293.27349853515625,285.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216444497928,8.395000250516205e-09,0.0010216360678896,-0.0210443716496229,0.0,0.0,0.0,14.9910249710083,60.0,10.557561874389648,-0.0,-7.116377531701802e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,9.588296961737797e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,0.0001009693660307,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,7.457570609403774e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0001009695333777,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,0.0004789545491803,285.4385986328125,294.1499938964844,293.2270812988281,291.9661865234375,294.3369445800781,293.27349853515625,285.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216444497928,8.395000250516205e-09,0.0010216360678896,-0.0210443716496229,0.0,0.0,0.0,14.9910249710083,60.0,10.557561874389648,-0.0,-7.116377531701802e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,9.58471791818738e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.0001009316692943,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,7.454786100424826e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,0.0001009318366413,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,0.0004787757643498,285.4406433105469,294.1499938964844,293.212646484375,291.9756164550781,294.3167724609375,293.2575378417969,285.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212628403678,8.350371061283113e-09,0.0010212544584646,-0.0209274981170892,0.0,0.0,0.0,14.991047859191896,60.0,10.55904483795166,-0.0,-7.111061250952845e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,9.58471791818738e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.0001009316692943,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,7.454786100424826e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,0.0001009318366413,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,0.0004787757643498,285.4406433105469,294.1499938964844,293.212646484375,291.9756164550781,294.3167724609375,293.2575378417969,285.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212628403678,8.350371061283113e-09,0.0010212544584646,-0.0209274981170892,0.0,0.0,0.0,14.991047859191896,60.0,10.55904483795166,-0.0,-7.111061250952845e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,9.580831829225644e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,0.0001008907565847,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,7.451764395227656e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0001008909166557,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0004785816709045,285.4427795410156,294.1499938964844,293.1988220214844,291.9845886230469,294.2967529296875,293.2422180175781,285.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208485182374,8.301924481202151e-09,0.0010208402527496,-0.0208006277680397,0.0,0.0,0.0,14.991071701049805,60.0,10.559664726257324,-0.0,-7.105293065023943e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,9.580831829225644e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,0.0001008907565847,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,7.451764395227656e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0001008909166557,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0004785816709045,285.4427795410156,294.1499938964844,293.1988220214844,291.9845886230469,294.2967529296875,293.2422180175781,285.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208485182374,8.301924481202151e-09,0.0010208402527496,-0.0208006277680397,0.0,0.0,0.0,14.991071701049805,60.0,10.559664726257324,-0.0,-7.105293065023943e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,9.576683078194036e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,0.0001008470644592,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,7.448536780430004e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0001008472245302,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0004783744516316,285.4449768066406,294.1499938964844,293.1856689453125,291.9930114746094,294.27685546875,293.2275390625,285.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204061400145,8.250199634574074e-09,0.0010203978745266,-0.0206651706248521,0.0,0.0,0.0,14.991097450256348,60.0,10.55925750732422,-0.0,-7.099136922761319e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,9.576683078194036e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,0.0001008470644592,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,7.448536780430004e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0001008472245302,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0004783744516316,285.4449768066406,294.1499938964844,293.1856689453125,291.9930114746094,294.27685546875,293.2275390625,285.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204061400145,8.250199634574074e-09,0.0010203978745266,-0.0206651706248521,0.0,0.0,0.0,14.991097450256348,60.0,10.55925750732422,-0.0,-7.099136922761319e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,9.574501746101304e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.000100824094261,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,7.446840754710138e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,0.000100824261608,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,0.0004782654868904,285.44610595703125,294.1499938964844,293.1793212890625,291.9969787597656,294.2669677734375,293.2204895019531,286.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201736586168,8.223008052254954e-09,0.0010201653931289,-0.0205939598381519,0.0,0.0,0.0,14.991110801696776,60.0,10.558538436889648,-0.0,-7.095901111142666e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,9.572284761816265e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,0.000100800745713,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,7.445116352755576e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,0.00010080091306,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,0.0004781547468155,285.447265625,294.1499938964844,293.1731262207031,292.0007629394531,294.2571105957031,293.2135925292969,286.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199371026828,8.195367051655467e-09,0.0010199289536103,-0.0205215737223625,0.0,0.0,0.0,14.991124153137209,60.0,10.557538032531738,-0.0,-7.092613429904304e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,9.56778894760646e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,0.0001007534010568,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,7.441618799930438e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,0.0001007535611279,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,0.0004779301525559,285.4496459960937,294.1499938964844,293.1612243652344,292.0077819824219,294.2375183105469,293.2001342773437,286.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194579372182,8.139314999766611e-09,0.0010194497881457,-0.0203747823834419,0.0,0.0,0.0,14.991151809692385,60.0,10.554787635803224,-0.0,-7.085948539042874e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,9.56778894760646e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,0.0001007534010568,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,7.441618799930438e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,0.0001007535611279,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,0.0004779301525559,285.4496459960937,294.1499938964844,293.1612243652344,292.0077819824219,294.2375183105469,293.2001342773437,286.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194579372182,8.139314999766611e-09,0.0010194497881457,-0.0203747823834419,0.0,0.0,0.0,14.991151809692385,60.0,10.554787635803224,-0.0,-7.085948539042874e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,9.56314688664861e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,0.0001007045211736,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,7.43800846976228e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0001007046739687,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,0.0004776982823386,285.4520874023437,294.1499938964844,293.1499938964844,292.0138854980469,294.2180480957031,293.1873779296875,286.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189630556851,8.081447511187891e-09,0.0010189549066126,-0.0202232338488101,0.0,0.0,0.0,14.991180419921877,60.0,10.550472259521484,-0.0,-7.079070485360718e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,9.56314688664861e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,0.0001007045211736,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,7.43800846976228e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0001007046739687,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,0.0004776982823386,285.4520874023437,294.1499938964844,293.1499938964844,292.0138854980469,294.2180480957031,293.1873779296875,286.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189630556851,8.081447511187891e-09,0.0010189549066126,-0.0202232338488101,0.0,0.0,0.0,14.991180419921877,60.0,10.550472259521484,-0.0,-7.079070485360718e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806823730469,0.0,0.0,9.558939200360328e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0001006602105917,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,7.434735744027421e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,0.0001006603633868,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770202636719,0.0,0.0,0.0004774881235789,285.45458984375,294.1499938964844,293.1401672363281,292.01910400390625,294.19879150390625,293.1753845214844,286.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185143910348,8.028993470077241e-09,0.0010185063583776,-0.0200858619064092,0.0,0.0,0.0,14.991207122802734,60.0,10.544882774353027,-0.0,-7.0728390255681e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806823730469,0.0,0.0,9.558939200360328e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0001006602105917,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,7.434735744027421e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,0.0001006603633868,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770202636719,0.0,0.0,0.0004774881235789,285.45458984375,294.1499938964844,293.1401672363281,292.01910400390625,294.19879150390625,293.1753845214844,286.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185143910348,8.028993470077241e-09,0.0010185063583776,-0.0200858619064092,0.0,0.0,0.0,14.991207122802734,60.0,10.544882774353027,-0.0,-7.0728390255681e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,9.55590876401402e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,0.0001006282982416,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,7.432378333760425e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,0.0001006284510367,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,0.0004773367545567,285.4571838378906,294.1499938964844,293.1323547363281,292.0234680175781,294.1797180175781,293.1645202636719,286.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181912221014,7.991205031032678e-09,0.0010181831894442,-0.0199868995696306,0.0,0.0,0.0,14.991225242614746,60.0,10.538533210754396,-0.0,-7.06835123764904e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,9.55590876401402e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,0.0001006282982416,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,7.432378333760425e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,0.0001006284510367,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,0.0004773367545567,285.4571838378906,294.1499938964844,293.1323547363281,292.0234680175781,294.1797180175781,293.1645202636719,286.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181912221014,7.991205031032678e-09,0.0010181831894442,-0.0199868995696306,0.0,0.0,0.0,14.991225242614746,60.0,10.538533210754396,-0.0,-7.06835123764904e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,9.554839198244736e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,0.0001006170423352,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,7.431546691805124e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,0.0001006171951303,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.0004772833490278,285.45849609375,294.1499938964844,293.1291809082031,292.0253601074219,294.1703186035156,293.1596374511719,286.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180773679167,7.97786814388246e-09,0.0010180693352594,-0.019951969385147,0.0,0.0,0.0,14.99123191833496,60.0,10.535128593444824,-0.0,-7.066768148433766e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,9.553964628139512e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,0.0001006078236969,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,7.430866389768198e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,0.000100607976492,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.0004772396641783,285.4598388671875,294.1499938964844,293.1264343261719,292.0270690917969,294.16094970703125,293.1550598144531,286.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179842356592,7.966954207461185e-09,0.001017976203002,-0.0199233852326869,0.0,0.0,0.0,14.99123764038086,60.0,10.531631469726562,-0.0,-7.06547211848374e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,9.552750998409464e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,0.0001005950471153,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,7.429922698065639e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0001005951999104,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.0,0.0,0.0004771790408995,285.4625549316406,294.1499938964844,293.12225341796875,292.0299072265625,294.1423645019531,293.1467590332031,286.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178540833294,7.95180454815636e-09,0.0010178461670875,-0.0198837127536535,0.0,0.0,0.0,14.99124526977539,60.0,10.524394989013672,-0.0,-7.063673734819531e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,9.552750998409464e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,0.0001005950471153,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,7.429922698065639e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0001005951999104,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.0,0.0,0.0004771790408995,285.4625549316406,294.1499938964844,293.12225341796875,292.0299072265625,294.1423645019531,293.1467590332031,286.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178540833294,7.95180454815636e-09,0.0010178461670875,-0.0198837127536535,0.0,0.0,0.0,14.99124526977539,60.0,10.524394989013672,-0.0,-7.063673734819531e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,9.552528354106472e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,0.0001005927042569,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,7.429749530274421e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,0.0001005928497761,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.0004771679232362,285.4653625488281,294.1499938964844,293.11968994140625,292.0321044921875,294.1241149902344,293.1399841308594,286.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178302181884,7.949001457063787e-09,0.0010178223019465,-0.0198763702064752,0.0,0.0,0.0,14.991246223449709,60.0,10.51667594909668,-0.0,-7.063341200819195e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,9.552528354106472e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,0.0001005927042569,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,7.429749530274421e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,0.0001005928497761,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.0004771679232362,285.4653625488281,294.1499938964844,293.11968994140625,292.0321044921875,294.1241149902344,293.1399841308594,286.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178302181884,7.949001457063787e-09,0.0010178223019465,-0.0198763702064752,0.0,0.0,0.0,14.991246223449709,60.0,10.51667594909668,-0.0,-7.063341200819195e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,9.552995470585302e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0001005976228043,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,7.430112600559369e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,0.0001005977683234,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,0.0004771912936121,285.4682312011719,294.1499938964844,293.1185913085937,292.0336608886719,294.10614013671875,293.1345520019531,286.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178796947002,7.95479504489549e-09,0.0010178717784583,-0.0198915433138608,0.0,0.0,0.0,14.991243362426758,60.0,10.508607864379885,-0.0,-7.064029006187411e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
