time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799120,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,9.552995470585302e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0001005976228043,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,7.430112600559369e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,0.0001005977683234,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,0.0004771912936121,285.4682312011719,294.1499938964844,293.1185913085937,292.0336608886719,294.10614013671875,293.1345520019531,286.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178796947002,7.95479504489549e-09,0.0010178717784583,-0.0198915433138608,0.0,0.0,0.0,14.991243362426758,60.0,10.508607864379885,-0.0,-7.064029006187411e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,9.554160351399332e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0001006098900688,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0,0.0,7.431018457282335e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.000100610035588,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,0.0004772494721692,285.4711608886719,294.1499938964844,293.1187744140625,292.03466796875,294.0885009765625,293.1305847167969,286.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180035606026,7.969275905850282e-09,0.0010179955279454,-0.0199294686317443,0.0,0.0,0.0,14.991236686706545,60.0,10.500128746032717,-0.0,-7.065747809065216e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,9.554160351399332e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0001006098900688,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0,0.0,7.431018457282335e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.000100610035588,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,0.0004772494721692,285.4711608886719,294.1499938964844,293.1187744140625,292.03466796875,294.0885009765625,293.1305847167969,286.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180035606026,7.969275905850282e-09,0.0010179955279454,-0.0199294686317443,0.0,0.0,0.0,14.991236686706545,60.0,10.500128746032717,-0.0,-7.065747809065216e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,9.55499053816311e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,0.0001006186284939,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,7.431663834722713e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0001006187740131,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,0.0004772909160237,285.47265625,294.1499938964844,293.11932373046875,292.03497314453125,294.079833984375,293.1291809082031,286.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180919198319,7.979601868157715e-09,0.00101808400359,-0.0199565105140209,0.0,0.0,0.0,14.991230964660645,60.0,10.495732307434082,-0.0,-7.066973495284401e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,9.555931319482625e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,0.0001006285383482,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,7.4323957960587e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,0.0001006286838673,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891052246094,0.0,0.0,0.0004773379478137,285.47418212890625,294.1499938964844,293.1201477050781,292.0351257324219,294.0712280273437,293.1280822753906,286.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181922698393,7.991312500621461e-09,0.0010181842371821,-0.0199871808290481,0.0,0.0,0.0,14.991225242614746,60.0,10.491251945495604,-0.0,-7.068364027418286e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,9.55810464802198e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0001006514285109,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,7.434086001012474e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,0.000100651566754,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,0.0004774465051013,285.4772644042969,294.1499938964844,293.1224975585937,292.0351257324219,294.05426025390625,293.12664794921875,286.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184232378378,8.018364638928688e-09,0.0010184152051806,-0.0200580283999443,0.0,0.0,0.0,14.991211891174316,60.0,10.4820556640625,-0.0,-7.071576391126656e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,9.55810464802198e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0001006514285109,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,7.434086001012474e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,0.000100651566754,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,0.0004774465051013,285.4772644042969,294.1499938964844,293.1224975585937,292.0351257324219,294.05426025390625,293.12664794921875,286.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184232378378,8.018364638928688e-09,0.0010184152051806,-0.0200580283999443,0.0,0.0,0.0,14.991211891174316,60.0,10.4820556640625,-0.0,-7.071576391126656e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,9.560739999869838e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,0.0001006791717372,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,7.43613563827239e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0001006793172564,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,0.0004775781417265,285.4803771972656,294.1499938964844,293.1257629394531,292.0346984863281,294.0376281738281,293.1263732910156,286.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187037987634,8.051167732503473e-09,0.0010186957661062,-0.0201439354568719,0.0,0.0,0.0,14.991195678710938,60.0,10.47243309020996,-0.0,-7.075473007489563e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,9.560739999869838e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,0.0001006791717372,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,7.43613563827239e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0001006793172564,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,0.0004775781417265,285.4803771972656,294.1499938964844,293.1257629394531,292.0346984863281,294.0376281738281,293.1263732910156,286.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187037987634,8.051167732503473e-09,0.0010186957661062,-0.0201439354568719,0.0,0.0,0.0,14.991195678710938,60.0,10.47243309020996,-0.0,-7.075473007489563e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,9.563693311065435e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.000100710276456,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,7.438432658091187e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0001007104146992,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,0.0004777256690431,285.48358154296875,294.1499938964844,293.1297302246094,292.0339050292969,294.0213928222656,293.127197265625,286.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190182365477,8.087935654543799e-09,0.0010190102038905,-0.0202402267605066,0.0,0.0,0.0,14.991177558898926,60.0,10.462430953979492,-0.0,-7.079841424229016e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,9.563693311065435e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.000100710276456,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,7.438432658091187e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0001007104146992,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,0.0004777256690431,285.48358154296875,294.1499938964844,293.1297302246094,292.0339050292969,294.0213928222656,293.127197265625,286.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190182365477,8.087935654543799e-09,0.0010190102038905,-0.0202402267605066,0.0,0.0,0.0,14.991177558898926,60.0,10.462430953979492,-0.0,-7.079841424229016e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,9.565341315465048e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,0.0001007276368909,299.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,7.439714681822807e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,0.0001007277678581,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,0.0004778080328833,285.4852905273437,294.1499938964844,293.1320495605469,292.0333557128906,294.0130920410156,293.1280822753906,286.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019193790853,8.108461457823068e-09,0.0010191857581958,-0.0202939808368682,0.0,0.0,0.0,14.991167068481444,60.0,10.45705795288086,-0.0,-7.082280717440882e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,9.566880180500448e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0001007438404485,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,7.44091157685034e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.0001007439786917,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,0.0004778848960995,285.48687744140625,294.1499938964844,293.13427734375,292.03277587890625,294.0054931640625,293.1289978027344,286.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127621242692841e-09,0.0010193495545536,-0.0203441586345434,0.0,0.0,0.0,14.99115753173828,60.0,10.452046394348145,-0.0,-7.084558006908992e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,9.568544919602572e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,0.0001007613682304,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,7.442205969709903e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,0.0001007615064736,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0004779680457431,285.488525390625,294.1499938964844,293.1367492675781,292.0321044921875,293.9977111816406,293.1302490234375,286.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195348877459,8.148346886116542e-09,0.0010195267386734,-0.020398436114192,0.0,0.0,0.0,14.991147994995115,60.0,10.44668960571289,-0.0,-7.087022169116608e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,9.570226393407212e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.0001007790706353,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,7.443514186888933e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0001007792088785,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,0.0004780520393978,285.4902038574219,294.1499938964844,293.1392822265625,292.0313720703125,293.9900207519531,293.1317138671875,286.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197139345109,8.169282139647294e-09,0.0010197057854384,-0.0204532630741596,0.0,0.0,0.0,14.991137504577637,60.0,10.441251754760742,-0.0,-7.089511200319977e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,9.573608258506285e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,0.0001008146864478,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,7.44614444556646e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.000100814817415,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,0.0004782209871336,285.4935913085937,294.1499938964844,293.1445617675781,292.0297546386719,293.974853515625,293.135009765625,286.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200740071013,8.211391566703696e-09,0.0010200658580288,-0.0205635391175746,0.0,0.0,0.0,14.991116523742676,60.0,10.430136680603027,-0.0,-7.09451981606435e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,9.573608258506285e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,0.0001008146864478,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,7.44614444556646e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.000100814817415,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,0.0004782209871336,285.4935913085937,294.1499938964844,293.1445617675781,292.0297546386719,293.974853515625,293.135009765625,286.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200740071013,8.211391566703696e-09,0.0010200658580288,-0.0205635391175746,0.0,0.0,0.0,14.991116523742676,60.0,10.430136680603027,-0.0,-7.09451981606435e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,9.576974844094366e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0001008501349133,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,7.448762335116044e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,0.0001008502658805,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,0.000478389149066,285.4970703125,294.1499938964844,293.1499938964844,292.0279541015625,293.9600830078125,293.1388854980469,286.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204325662925,8.253308259043024e-09,0.0010204243008047,-0.0206733122467994,0.0,0.0,0.0,14.991095542907717,60.0,10.41860008239746,-0.0,-7.099506404983913e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,9.576974844094366e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0001008501349133,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,7.448762335116044e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,0.0001008502658805,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,0.000478389149066,285.4970703125,294.1499938964844,293.1499938964844,292.0279541015625,293.9600830078125,293.1388854980469,286.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204325662925,8.253308259043024e-09,0.0010204243008047,-0.0206733122467994,0.0,0.0,0.0,14.991095542907717,60.0,10.41860008239746,-0.0,-7.099506404983913e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,9.5802235591691e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,0.000100884353742,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,7.45128927519545e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001008844774332,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.0004785514611285,285.5005798339844,294.1499938964844,293.1554260253906,292.0260009765625,293.9456481933594,293.1431884765625,286.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207784362137,8.293763897881945e-09,0.0010207701707258,-0.0207792576402425,0.0,0.0,0.0,14.99107551574707,60.0,10.40669059753418,-0.0,-7.104321753104159e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,9.5802235591691e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,0.000100884353742,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,7.45128927519545e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001008844774332,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.0004785514611285,285.5005798339844,294.1499938964844,293.1554260253906,292.0260009765625,293.9456481933594,293.1431884765625,286.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207784362137,8.293763897881945e-09,0.0010207701707258,-0.0207792576402425,0.0,0.0,0.0,14.99107551574707,60.0,10.40669059753418,-0.0,-7.104321753104159e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,9.583237260812894e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.0001009160841931,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,7.453632861142978e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,0.0001009162078844,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,0.0004787019861396,285.5041809082031,294.1499938964844,293.16070556640625,292.02398681640625,293.9315795898437,293.1477355957031,286.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.331281442508498e-09,0.0010210910113528,-0.0208775084465742,0.0,0.0,0.0,14.99105739593506,60.0,10.394381523132324,-0.0,-7.108788224741147e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,9.583237260812894e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.0001009160841931,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,7.453632861142978e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,0.0001009162078844,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,0.0004787019861396,285.5041809082031,294.1499938964844,293.16070556640625,292.02398681640625,293.9315795898437,293.1477355957031,286.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.331281442508498e-09,0.0010210910113528,-0.0208775084465742,0.0,0.0,0.0,14.99105739593506,60.0,10.394381523132324,-0.0,-7.108788224741147e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,9.584658255334944e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,0.000100931043562,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,7.454738079104573e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51300048828125,0.0,0.0,0.0001009311745292,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0004787729703821,285.5059814453125,294.1499938964844,293.16326904296875,292.02294921875,293.9246826171875,293.15008544921875,286.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212505003437,8.348973068450505e-09,0.0010212421184405,-0.020923838019371,0.0,0.0,0.0,14.991047859191896,60.0,10.388092041015623,-0.0,-7.110894983952677e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,9.585986845195292e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0001009450425044,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,7.455771992681548e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,0.0001009451734717,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,0.0004788393562193,285.5078125,294.1499938964844,293.16571044921875,292.0219421386719,293.9178771972656,293.1524658203125,286.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021392061375,8.365522496944777e-09,0.0010213836794719,-0.0209671761840581,0.0,0.0,0.0,14.991040229797363,60.0,10.3817138671875,-0.0,-7.112866029501674e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,9.588356624590232e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.000100969999039,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,7.45761499274522e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0001009701227303,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,0.0004789577506016,285.51153564453125,294.1499938964844,293.1702575683594,292.0199279785156,293.9044494628906,293.1571350097656,286.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216444497928,8.395022454976697e-09,0.0010216360678896,-0.0210444293916225,0.0,0.0,0.0,14.9910249710083,60.0,10.368711471557615,-0.0,-7.116380373872745e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,9.588356624590232e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.000100969999039,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,7.45761499274522e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0001009701227303,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,0.0004789577506016,285.51153564453125,294.1499938964844,293.1702575683594,292.0199279785156,293.9044494628906,293.1571350097656,286.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216444497928,8.395022454976697e-09,0.0010216360678896,-0.0210444293916225,0.0,0.0,0.0,14.9910249710083,60.0,10.368711471557615,-0.0,-7.116380373872745e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,9.590225818101315e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0001009896805044,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256652832031,0.0,0.0,7.459068729076535e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,0.0001009898041957,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,0.0004790511156897,285.5152893066406,294.1499938964844,293.1742553710937,292.0179748535156,293.891357421875,293.16162109375,286.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218435199931,8.418286512323903e-09,0.0010218350216746,-0.0211053546518087,0.0,0.0,0.0,14.991013526916504,60.0,10.355308532714844,-0.0,-7.119152201084944e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,9.590225818101315e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0001009896805044,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256652832031,0.0,0.0,7.459068729076535e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,0.0001009898041957,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,0.0004790511156897,285.5152893066406,294.1499938964844,293.1742553710937,292.0179748535156,293.891357421875,293.16162109375,286.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218435199931,8.418286512323903e-09,0.0010218350216746,-0.0211053546518087,0.0,0.0,0.0,14.991013526916504,60.0,10.355308532714844,-0.0,-7.119152201084944e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,9.591539856046438e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,0.0001010035193758,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,7.460091001121327e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,0.000101003643067,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,0.0004791167739313,285.51910400390625,294.1499938964844,293.177490234375,292.0161437988281,293.8785400390625,293.1658020019531,286.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219833347946,8.434634324316903e-09,0.0010219748364761,-0.0211481638252735,0.0,0.0,0.0,14.991005897521973,60.0,10.341560363769531,-0.0,-7.121100509266398e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,9.591539856046438e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,0.0001010035193758,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,7.460091001121327e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,0.000101003643067,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,0.0004791167739313,285.51910400390625,294.1499938964844,293.177490234375,292.0161437988281,293.8785400390625,293.1658020019531,286.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219833347946,8.434634324316903e-09,0.0010219748364761,-0.0211481638252735,0.0,0.0,0.0,14.991005897521973,60.0,10.341560363769531,-0.0,-7.121100509266398e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,9.592006244929507e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,0.0001010084306471,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,7.460453343810514e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,0.0001010085470625,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,0.0004791400569956,285.5214233398437,294.1499938964844,293.17901611328125,292.01513671875,293.8709716796875,293.1680908203125,286.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022032694891,8.440428800327027e-09,0.0010220243129879,-0.0211633369326591,0.0,0.0,0.0,14.991003036499023,60.0,10.333131790161133,-0.0,-7.121791156805557e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,9.592185233486816e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,0.0001010103151202,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,7.460593042196706e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,0.0001010104388114,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,0.0004791490209754,285.5229797363281,294.1499938964844,293.17987060546875,292.0144958496094,293.8659973144531,293.16949462890625,286.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220519034191,8.442651022733116e-09,0.0010220434051007,-0.0211691576987504,0.0,0.0,0.0,14.991002082824709,60.0,10.3274564743042,-0.0,-7.12205547870326e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,9.59220706135966e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,0.0001010105479508,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,7.460609776899219e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,0.0001010106643661,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.0004791500978171,285.5249328613281,294.1499938964844,293.1806945800781,292.0137634277344,293.8598327636719,293.1711120605469,286.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220538824796,8.442911259010089e-09,0.0010220455005764,-0.0211698394268751,0.0,0.0,0.0,14.991002082824709,60.0,10.32026195526123,-0.0,-7.122086742583633e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,9.592045535100624e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,0.0001010088453767,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,7.460483902832493e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,0.0001010089617921,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0004791420360561,285.52691650390625,294.1499938964844,293.18121337890625,292.0130920410156,293.8537292480469,293.17254638671875,286.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220364201813,8.440883547677913e-09,0.0010220280382782,-0.0211645290255546,0.0,0.0,0.0,14.991003036499023,60.0,10.312993049621582,-0.0,-7.121845158053476e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,9.59115568548441e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,0.0001009994739433,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,7.459791959263384e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.0001009995903586,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277099609375,0.0,0.0,0.0004790975654032,285.5308837890625,294.1499938964844,293.1814270019531,292.011962890625,293.8416442871094,293.1748962402344,286.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219417745247,8.429773323825884e-09,0.0010219333926215,-0.0211354326456785,0.0,0.0,0.0,14.991007804870604,60.0,10.29824447631836,-0.0,-7.120520706394019e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,9.59115568548441e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,0.0001009994739433,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,7.459791959263384e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.0001009995903586,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277099609375,0.0,0.0,0.0004790975654032,285.5308837890625,294.1499938964844,293.1814270019531,292.011962890625,293.8416442871094,293.1748962402344,286.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219417745247,8.429773323825884e-09,0.0010219333926215,-0.0211354326456785,0.0,0.0,0.0,14.991007804870604,60.0,10.29824447631836,-0.0,-7.120520706394019e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,9.589250839781016e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.0001009794141282,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,7.458309846697375e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.0001009795232675,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,0.0004790024249814,285.5349426269531,294.1499938964844,293.1802978515625,292.0111694335937,293.82977294921875,293.1763000488281,286.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217386297881,8.406014551098906e-09,0.0010217302478849,-0.0210732147097587,0.0,0.0,0.0,14.99102020263672,60.0,10.28313159942627,-0.0,-7.11768990413475e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,9.589250839781016e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.0001009794141282,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,7.458309846697375e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.0001009795232675,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,0.0004790024249814,285.5349426269531,294.1499938964844,293.1802978515625,292.0111694335937,293.82977294921875,293.1763000488281,286.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217386297881,8.406014551098906e-09,0.0010217302478849,-0.0210732147097587,0.0,0.0,0.0,14.99102020263672,60.0,10.28313159942627,-0.0,-7.11768990413475e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
