time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801460,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,9.586389205651358e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,0.0001009492771117,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,7.456084131263196e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,0.0001009493935271,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,0.00047885949607,285.5390014648437,294.1499938964844,293.177734375,292.0107421875,293.81805419921875,293.1766967773437,286.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214336216449,8.370338200336391e-09,0.0010214252397418,-0.0209797881543636,0.0,0.0,0.0,14.991037368774414,60.0,10.267727851867676,-0.0,-7.113439437489434e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,9.586389205651358e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,0.0001009492771117,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,7.456084131263196e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,0.0001009493935271,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,0.00047885949607,285.5390014648437,294.1499938964844,293.177734375,292.0107421875,293.81805419921875,293.1766967773437,286.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214336216449,8.370338200336391e-09,0.0010214252397418,-0.0209797881543636,0.0,0.0,0.0,14.991037368774414,60.0,10.267727851867676,-0.0,-7.113439437489434e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,9.582390339346604e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0001009071638691,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,7.452973659383133e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,0.0001009072802844,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,0.0004786597273778,285.54315185546875,294.1499938964844,293.1735534667969,292.0107727050781,293.8065185546875,293.1758728027344,286.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210073087364,8.3204927392444e-09,0.0010209990432485,-0.0208492539823055,0.0,0.0,0.0,14.99106216430664,60.0,10.252015113830566,-0.0,-7.107503563474894e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,9.582390339346604e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0001009071638691,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,7.452973659383133e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,0.0001009072802844,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,0.0004786597273778,285.54315185546875,294.1499938964844,293.1735534667969,292.0107727050781,293.8065185546875,293.1758728027344,286.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210073087364,8.3204927392444e-09,0.0010209990432485,-0.0208492539823055,0.0,0.0,0.0,14.99106216430664,60.0,10.252015113830566,-0.0,-7.107503563474894e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,9.57991651375778e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,0.0001008811232168,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,7.451049896189943e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,0.0001008812323561,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,0.0004785361816175,285.54522705078125,294.1499938964844,293.1708374023437,292.0109558105469,293.80078125,293.1749267578125,286.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207433952018,8.289664066296611e-09,0.001020735129714,-0.0207685194909572,0.0,0.0,0.0,14.991077423095703,60.0,10.244041442871094,-0.0,-7.103833610244692e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,9.577167656971142e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0001008521794574,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,7.448912219842896e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,0.0001008522885967,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.0004783988988492,285.5473327636719,294.1499938964844,293.16766357421875,292.0112609863281,293.7950744628906,293.17364501953125,286.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204502614215,8.255407024648775e-09,0.0010204419959336,-0.0206788070499897,0.0,0.0,0.0,14.991094589233398,60.0,10.236006736755373,-0.0,-7.0997565160269e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,9.570841211825608e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,0.0001007855535135,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,7.443991489708424e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,0.0001007856626529,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0004780828603543,285.55157470703125,294.1499938964844,293.15985107421875,292.0122985839844,293.78369140625,293.170166015625,286.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197766823694,8.176558097261477e-09,0.0010197684168815,-0.0204723160713911,0.0,0.0,0.0,14.991133689880373,60.0,10.219778060913086,-0.0,-7.090376641372131e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,9.570841211825608e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,0.0001007855535135,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,7.443991489708424e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,0.0001007856626529,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0004780828603543,285.55157470703125,294.1499938964844,293.15985107421875,292.0122985839844,293.78369140625,293.170166015625,286.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197766823694,8.176558097261477e-09,0.0010197684168815,-0.0204723160713911,0.0,0.0,0.0,14.991133689880373,60.0,10.219778060913086,-0.0,-7.090376641372131e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482482910156,0.0,0.0,9.56311050686054e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0001007041428238,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,7.437978638336062e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,0.0001007042519631,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,0.0004776967107318,285.55584716796875,294.1499938964844,293.1499938964844,292.0138854980469,293.7723388671875,293.1650695800781,286.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189526947215,8.080219160433444e-09,0.0010189445456489,-0.0202200189232826,0.0,0.0,0.0,14.991181373596191,60.0,10.203577041625977,-0.0,-7.078924824099887e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482482910156,0.0,0.0,9.56311050686054e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0001007041428238,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,7.437978638336062e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,0.0001007042519631,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,0.0004776967107318,285.55584716796875,294.1499938964844,293.1499938964844,292.0138854980469,293.7723388671875,293.1650695800781,286.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189526947215,8.080219160433444e-09,0.0010189445456489,-0.0202200189232826,0.0,0.0,0.0,14.991181373596191,60.0,10.203577041625977,-0.0,-7.078924824099887e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,9.554265125188977e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,0.0001006109960144,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,7.43109849281609e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,0.0001006111051538,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,0.0004772548563778,285.5601501464844,294.1499938964844,293.1386413574219,292.01715087890625,293.7610168457031,293.1584167480469,286.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180099634453,7.96999088947814e-09,0.0010180020472034,-0.0199313405901193,0.0,0.0,0.0,14.991235733032228,60.0,10.188109397888184,-0.0,-7.06583236365077e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,9.554265125188977e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,0.0001006109960144,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,7.43109849281609e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,0.0001006111051538,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,0.0004772548563778,285.5601501464844,294.1499938964844,293.1386413574219,292.01715087890625,293.7610168457031,293.1584167480469,286.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180099634453,7.96999088947814e-09,0.0010180020472034,-0.0199313405901193,0.0,0.0,0.0,14.991235733032228,60.0,10.188109397888184,-0.0,-7.06583236365077e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,9.54789575189352e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0001005439262371,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,7.426145020872355e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,0.0001005440281005,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,0.0004769366933032,285.5631103515625,294.1499938964844,293.1304016113281,292.0208740234375,293.7533264160156,293.1531677246094,286.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173311457037,7.890618825001638e-09,0.0010173232294619,-0.0197234693914651,0.0,0.0,0.0,14.991275787353516,60.0,10.178776741027832,-0.0,-7.056413409145534e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,9.544752538204192e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,0.0001005108279059,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,7.423700299113989e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,0.0001005109297693,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,0.0004767796781379,285.56451416015625,294.1499938964844,293.1263732910156,292.0230407714844,293.74969482421875,293.1504821777344,286.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169963352382,7.851449268514443e-09,0.0010169884189963,-0.0196208842098712,0.0,0.0,0.0,14.991294860839844,60.0,10.175013542175291,-0.0,-7.051767170196399e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,9.539707389194518e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,0.0001004576988634,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,7.419775647576898e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55596923828125,0.0,0.0,0.0001004578007268,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,0.0004765276971738,285.56671142578125,294.1499938964844,293.11993408203125,292.02685546875,293.7440185546875,293.1460266113281,286.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164584964513,7.788581335432811e-09,0.0010164506966248,-0.019456235691905,0.0,0.0,0.0,14.991326332092283,60.0,10.16974639892578,-0.0,-7.04431286635554e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,9.534510900266469e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585021972656,0.0,0.0,0.0001004029763862,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,7.415734580717981e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.0001004030855256,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,0.00047626812011,285.5689392089844,294.1499938964844,293.1132507324219,292.0312194824219,293.73834228515625,293.14129638671875,286.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159047087654,7.723829575922991e-09,0.0010158970253542,-0.0192866493016481,0.0,0.0,0.0,14.991357803344728,60.0,10.165249824523926,-0.0,-7.036639715352069e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,9.523677726974712e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,0.0001002888966468,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,7.407308294204995e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,0.0001002889985102,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,0.0004757269634865,285.5733947753906,294.1499938964844,293.0993347167969,292.0414733886719,293.7269592285156,293.13116455078125,286.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147504508495,7.58883089702067e-09,0.0010147428838536,-0.0189330819994211,0.0,0.0,0.0,14.991425514221191,60.0,10.158332824707031,-0.0,-7.020655345968407e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,9.523677726974712e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,0.0001002888966468,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,7.407308294204995e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,0.0001002889985102,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,0.0004757269634865,285.5733947753906,294.1499938964844,293.0993347167969,292.0414733886719,293.7269592285156,293.13116455078125,286.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147504508495,7.58883089702067e-09,0.0010147428838536,-0.0189330819994211,0.0,0.0,0.0,14.991425514221191,60.0,10.158332824707031,-0.0,-7.020655345968407e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,9.512226097285748e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.0001001683122012,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,7.398401794489473e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,0.0001001684067887,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,0.0004751549568027,285.577880859375,294.1499938964844,293.0845947265625,292.05352783203125,293.71551513671875,293.1200561523437,286.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135301854461,7.446139260736118e-09,0.0010135227348655,-0.0185593552887439,0.0,0.0,0.0,14.991496086120604,60.0,10.15433406829834,-0.0,-7.003779955994105e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,9.512226097285748e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.0001001683122012,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,7.398401794489473e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,0.0001001684067887,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,0.0004751549568027,285.577880859375,294.1499938964844,293.0845947265625,292.05352783203125,293.71551513671875,293.1200561523437,286.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135301854461,7.446139260736118e-09,0.0010135227348655,-0.0185593552887439,0.0,0.0,0.0,14.991496086120604,60.0,10.15433406829834,-0.0,-7.003779955994105e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,9.500250598648564e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0001000421980279,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,7.389087113551795e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0001000422998913,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0004745567566715,285.5823974609375,294.1499938964844,293.069091796875,292.0671691894531,293.7040405273437,293.1081237792969,286.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122540406882,7.296911519460991e-09,0.001012246706523,-0.0181685052812099,0.0,0.0,0.0,14.991569519042969,60.0,10.15281105041504,-0.0,-6.986153522348104e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,9.500250598648564e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0001000421980279,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,7.389087113551795e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0001000422998913,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0004745567566715,285.5823974609375,294.1499938964844,293.069091796875,292.0671691894531,293.7040405273437,293.1081237792969,286.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122540406882,7.296911519460991e-09,0.001012246706523,-0.0181685052812099,0.0,0.0,0.0,14.991569519042969,60.0,10.15281105041504,-0.0,-6.986153522348104e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,9.487769420957191e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,9.99107724055648e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,7.379379530902952e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,9.991086699301376e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.0004739333235193,285.5869445800781,294.1499938964844,293.0528564453125,292.0820617675781,293.6924743652344,293.09539794921875,286.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109239956364,7.141392810439129e-09,0.0010109168943017,-0.0177611671388149,0.0,0.0,0.0,14.991646766662598,60.0,10.153435707092283,-0.0,-6.967807308910778e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,9.487769420957191e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,9.99107724055648e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,7.379379530902952e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,9.991086699301376e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.0004739333235193,285.5869445800781,294.1499938964844,293.0528564453125,292.0820617675781,293.6924743652344,293.09539794921875,286.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109239956364,7.141392810439129e-09,0.0010109168943017,-0.0177611671388149,0.0,0.0,0.0,14.991646766662598,60.0,10.153435707092283,-0.0,-6.967807308910778e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,9.481353481533006e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,9.984320058720186e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,7.374388951575384e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,9.984330245060846e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0004736128030344,285.5892639160156,294.1499938964844,293.0444641113281,292.0899353027344,293.6866760253906,293.0887451171875,286.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102400556206,7.061440765454563e-09,0.0010102330707013,-0.017551751807332,0.0,0.0,0.0,14.991686820983888,60.0,10.154489517211914,-0.0,-6.9583855122346e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,9.47483495110646e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,9.977456647902728e-05,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57940673828125,0.0,0.0,7.369319791905582e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,9.977466106647626e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,0.0004732872184831,285.591552734375,294.1499938964844,293.0359191894531,292.0980224609375,293.68084716796875,293.0819396972656,286.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095455218106,6.980222178043505e-09,0.0010095385368913,-0.0173390191048383,0.0,0.0,0.0,14.991726875305176,60.0,10.155912399291992,-0.0,-6.948820185925797e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,9.461519948672505e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,9.963435149984434e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,7.358963193837553e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57781982421875,0.0,0.0,9.963444608729331e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.0004726221086457,285.59619140625,294.1499938964844,293.018310546875,292.1147766113281,293.66912841796875,293.06787109375,286.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081268846988,6.8143131137787805e-09,0.0010081200161948,-0.0169044472277164,0.0,0.0,0.0,14.991808891296388,60.0,10.15959930419922,-0.0,-6.929301576974467e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,9.461519948672505e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,9.963435149984434e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,7.358963193837553e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57781982421875,0.0,0.0,9.963444608729331e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.0004726221086457,285.59619140625,294.1499938964844,293.018310546875,292.1147766113281,293.66912841796875,293.06787109375,286.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081268846988,6.8143131137787805e-09,0.0010081200161948,-0.0169044472277164,0.0,0.0,0.0,14.991808891296388,60.0,10.15959930419922,-0.0,-6.929301576974467e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,9.447828779229894e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,9.94901783997193e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,7.348314829869196e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,9.949027298716828e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,0.0004719381977338,285.6008605957031,294.1499938964844,293.00006103515625,292.1320495605469,293.65728759765625,293.0531921386719,286.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066678514704,6.6437135792796215e-09,0.001006661215797,-0.0164575800299644,0.0,0.0,0.0,14.991893768310549,60.0,10.16430377960205,-0.0,-6.909260008569619e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,9.447828779229894e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,9.94901783997193e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,7.348314829869196e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,9.949027298716828e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,0.0004719381977338,285.6008605957031,294.1499938964844,293.00006103515625,292.1320495605469,293.65728759765625,293.0531921386719,286.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066678514704,6.6437135792796215e-09,0.001006661215797,-0.0164575800299644,0.0,0.0,0.0,14.991893768310549,60.0,10.16430377960205,-0.0,-6.909260008569619e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,9.433840023120864e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,9.934286936186254e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,7.337434362852946e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,9.934295667335392e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,0.0004712394438683,285.6055603027344,294.1499938964844,292.9812316894531,292.1496276855469,293.6453552246094,293.0379943847656,286.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051772696897,6.46940856441347e-09,0.0010051707504317,-0.016000997275114,0.0,0.0,0.0,14.991979598999023,60.0,10.169626235961914,-0.0,-6.888812720262649e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,9.433840023120864e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,9.934286936186254e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,7.337434362852946e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,9.934295667335392e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,0.0004712394438683,285.6055603027344,294.1499938964844,292.9812316894531,292.1496276855469,293.6453552246094,293.0379943847656,286.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051772696897,6.46940856441347e-09,0.0010051707504317,-0.016000997275114,0.0,0.0,0.0,14.991979598999023,60.0,10.169626235961914,-0.0,-6.888812720262649e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,9.423041774425656e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,9.922915342031048e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,7.329035724978894e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,9.922924800775944e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,0.0004707000625785,285.6091613769531,294.1499938964844,292.96649169921875,292.1630249023437,293.63623046875,293.026123046875,286.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040265042334,6.334858415613098e-09,0.0010040202178061,-0.0156485438346862,0.0,0.0,0.0,14.992046356201172,60.0,10.173893928527832,-0.0,-6.873050040212547e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,9.419585694558918e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,9.919275908032432e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932922363281,0.0,0.0,7.326347258640453e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,9.91928536677733e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,0.0004705274186562,285.6102905273437,294.1499938964844,292.9617919921875,292.167236328125,293.63330078125,293.02227783203125,286.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036582825705,6.2917924203986794e-09,0.0010036519961431,-0.0155357317999005,0.0,0.0,0.0,14.99206829071045,60.0,10.17513942718506,-0.0,-6.868008028959596e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,9.412370854988694e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,9.911678353091702e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,7.320736040128395e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,9.9116878118366e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,0.0004701670259237,285.6126708984375,294.1499938964844,292.9518737792969,292.17596435546875,293.6272277832031,293.01422119140625,286.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028893593698,6.2018976620947805e-09,0.0010028831893578,-0.0153002478182315,0.0,0.0,0.0,14.992112159729004,60.0,10.177907943725586,-0.0,-6.857490575384872e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,9.405112359672783e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,9.904035687213764e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,7.31509062461555e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,9.9040444183629e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,0.0004698044795077,285.61505126953125,294.1499938964844,292.9418334960937,292.18463134765625,293.6211242675781,293.006103515625,286.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021158959716,6.111459338598024e-09,0.0010021098423749,-0.0150633379817008,0.0,0.0,0.0,14.992157936096191,60.0,10.180564880371094,-0.0,-6.846917699476762e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,9.390491322847085e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,9.888638305710629e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,7.303718302864581e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,9.888647036859766e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0004690740897785,285.619873046875,294.1499938964844,292.9213562011719,292.2015686035156,293.6088256835937,292.9895324707031,286.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.9292735166138755e-09,0.0010005520889535,-0.0145860817283391,0.0,0.0,0.0,14.992247581481934,60.0,10.185308456420898,-0.0,-6.825643339425369e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,9.390491322847085e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,9.888638305710629e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,7.303718302864581e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,9.888647036859766e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0004690740897785,285.619873046875,294.1499938964844,292.9213562011719,292.2015686035156,293.6088256835937,292.9895324707031,286.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.9292735166138755e-09,0.0010005520889535,-0.0145860817283391,0.0,0.0,0.0,14.992247581481934,60.0,10.185308456420898,-0.0,-6.825643339425369e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,9.37574150157161e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,9.873106318991633e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,7.292246300494298e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,9.873115050140768e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,0.0004683373263105,285.62469482421875,294.1499938964844,292.900390625,292.2178039550781,293.5964050292969,292.9726257324219,286.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.7454947466339945e-09,0.0009989804821088,-0.0141046419739723,0.0,0.0,0.0,14.992339134216309,60.0,10.189216613769531,-0.0,-6.804216212685787e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
