time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803800,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,9.37574150157161e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,9.873106318991633e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,7.292246300494298e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,9.873115050140768e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,0.0004683373263105,285.62469482421875,294.1499938964844,292.900390625,292.2178039550781,293.5964050292969,292.9726257324219,286.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.7454947466339945e-09,0.0009989804821088,-0.0141046419739723,0.0,0.0,0.0,14.992339134216309,60.0,10.189216613769531,-0.0,-6.804216212685787e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,9.360921831103042e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,9.857500117504968e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,7.280719728441909e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,9.857508848654106e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.601318359375,0.0,0.0,0.000467597041279,285.6295471191406,294.1499938964844,292.8789978027344,292.2331237792969,293.5838623046875,292.9554138183594,286.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560835791840191e-09,0.0009974014246836,-0.0136208860203623,0.0,0.0,0.0,14.992430686950684,60.0,10.191742897033691,-0.0,-6.782720873843573e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,9.360921831103042e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,9.857500117504968e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,7.280719728441909e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,9.857508848654106e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.601318359375,0.0,0.0,0.000467597041279,285.6295471191406,294.1499938964844,292.8789978027344,292.2331237792969,293.5838623046875,292.9554138183594,286.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560835791840191e-09,0.0009974014246836,-0.0136208860203623,0.0,0.0,0.0,14.992430686950684,60.0,10.191742897033691,-0.0,-6.782720873843573e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,9.346078877570108e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,9.84186990535818e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,7.269175694091246e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,9.841878636507316e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,0.0004668556211981,285.6344299316406,294.1499938964844,292.857177734375,292.24725341796875,293.5711669921875,292.9379272460937,286.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958253940567,5.375896172665762e-09,0.0009958200389519,-0.0131363878026604,0.0,0.0,0.0,14.99252223968506,60.0,10.19255828857422,-0.0,-6.76122695608683e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,9.346078877570108e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,9.84186990535818e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,7.269175694091246e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,9.841878636507316e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,0.0004668556211981,285.6344299316406,294.1499938964844,292.857177734375,292.24725341796875,293.5711669921875,292.9379272460937,286.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958253940567,5.375896172665762e-09,0.0009958200389519,-0.0131363878026604,0.0,0.0,0.0,14.99252223968506,60.0,10.19255828857422,-0.0,-6.76122695608683e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.0,0.0,9.338663221569732e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,9.834060620050876e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,7.263407314894721e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,9.834069351200014e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,0.0004664851876441,285.6368713378906,294.1499938964844,292.8460998535156,292.2538146972656,293.5647277832031,292.9290466308594,286.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950351668521,5.283495418950679e-09,0.0009950299281626,-0.0128943147137761,0.0,0.0,0.0,14.992568016052246,60.0,10.19211769104004,-0.0,-6.750500602947795e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,9.331260662293062e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61151123046875,0.0,0.0,9.826265886658804e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152038574219,0.0,0.0,7.257649849634618e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,9.826273890212178e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,0.0004661154234781,285.63934326171875,294.1499938964844,292.8349609375,292.2599792480469,293.55828857421875,292.9201354980469,286.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942464530467,5.19126031051087e-09,0.0009942412143573,-0.0126526737585663,0.0,0.0,0.0,14.992613792419434,60.0,10.19113063812256,-0.0,-6.739801960975457e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,9.316522482549772e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,9.810745541471988e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,7.246187306009233e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,9.810754272621124e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,0.0004653792420867,285.644287109375,294.1499938964844,292.8124084472656,292.27105712890625,293.5452880859375,292.9022216796875,286.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099267589394,5.007624093167351e-09,0.0009926708880811,-0.0121715711429715,0.0,0.0,0.0,14.992704391479492,60.0,10.187267303466797,-0.0,-6.718526890381328e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,9.316522482549772e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,9.810745541471988e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,7.246187306009233e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,9.810754272621124e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,0.0004653792420867,285.644287109375,294.1499938964844,292.8124084472656,292.27105712890625,293.5452880859375,292.9022216796875,286.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099267589394,5.007624093167351e-09,0.0009926708880811,-0.0121715711429715,0.0,0.0,0.0,14.992704391479492,60.0,10.187267303466797,-0.0,-6.718526890381328e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,9.301882528234272e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,9.795329242479056e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,7.234800432343036e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,9.795337246032432e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,0.0004646479501388,285.6492614746094,294.1499938964844,292.7895202636719,292.2802734375,293.5321350097656,292.8841247558594,286.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911159286275,4.825214006132228e-09,0.000991111039184,-0.0116936722770333,0.0,0.0,0.0,14.99279499053955,60.0,10.180726051330566,-0.0,-6.697426613300196e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,9.301882528234272e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,9.795329242479056e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,7.234800432343036e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,9.795337246032432e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,0.0004646479501388,285.6492614746094,294.1499938964844,292.7895202636719,292.2802734375,293.5321350097656,292.8841247558594,286.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911159286275,4.825214006132228e-09,0.000991111039184,-0.0116936722770333,0.0,0.0,0.0,14.99279499053955,60.0,10.180726051330566,-0.0,-6.697426613300196e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,9.287406282965094e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,9.78008465608582e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,7.223540887935087e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,9.780092659639196e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,0.0004639248072635,285.6542358398437,294.1499938964844,292.766357421875,292.287353515625,293.5188293457031,292.8659362792969,286.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989573309198,4.644838291767428e-09,0.0009895686525851,-0.0112210949882864,0.0,0.0,0.0,14.992884635925291,60.0,10.170938491821287,-0.0,-6.67659492137318e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,9.287406282965094e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,9.78008465608582e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,7.223540887935087e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,9.780092659639196e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,0.0004639248072635,285.6542358398437,294.1499938964844,292.766357421875,292.287353515625,293.5188293457031,292.8659362792969,286.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989573309198,4.644838291767428e-09,0.0009895686525851,-0.0112210949882864,0.0,0.0,0.0,14.992884635925291,60.0,10.170938491821287,-0.0,-6.67659492137318e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,9.275376214645804e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,9.767416486283764e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,7.214184006443247e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,9.76742448983714e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,0.000463323900476,285.658447265625,294.1499938964844,292.7467041015625,292.2915344238281,293.5075378417969,292.8505859375,286.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988291343674,4.4949444166775265e-09,0.0009882869198918,-0.0108283739537,0.0,0.0,0.0,14.992959022521973,60.0,10.160279273986816,-0.0,-6.659308127154874e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,9.273124305764212e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,9.765045251697302e-05,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,7.212432683445513e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,9.765053255250676e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,0.0004632114141713,285.6592712402344,294.1499938964844,292.742919921875,292.2921142578125,293.50537109375,292.84765625,286.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880514116957,4.466885972220781e-09,0.0009880468714982,-0.0107548609375953,0.0,0.0,0.0,14.992972373962402,60.0,10.157617568969728,-0.0,-6.656074447164428e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,9.266076813219116e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,9.757623774930836e-05,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,7.206951704574749e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,9.75763177848421e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,0.0004628593742381,285.6617736816406,294.1499938964844,292.73114013671875,292.2935485839844,293.4985656738281,292.8385009765625,286.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873005328699,4.3790802095600165e-09,0.000987296225503,-0.0105248065665364,0.0,0.0,0.0,14.993016242980955,60.0,10.149354934692385,-0.0,-6.645961292406355e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,9.259090438717976e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,9.750267054187134e-05,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,7.201517291832715e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,9.75027505774051e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62847900390625,0.0,0.0,0.0004625103902071,285.664306640625,294.1499938964844,292.7192687988281,292.2943115234375,293.4917297363281,292.829345703125,286.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865560568869,4.292028954466787e-09,0.00098655174952,-0.0102967284619808,0.0,0.0,0.0,14.993059158325195,60.0,10.140103340148926,-0.0,-6.635941929289403e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,9.24530395423062e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,9.735749335959554e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,7.190794713096693e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,9.735757339512928e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,0.0004618217353709,285.6693725585937,294.1499938964844,292.6954345703125,292.2937316894531,293.4779663085937,292.81103515625,286.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850868955254,4.120254804007573e-09,0.0009850828209891,-0.0098466677591204,0.0,0.0,0.0,14.993144989013672,60.0,10.118789672851562,-0.0,-6.616193815034421e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,9.24530395423062e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,9.735749335959554e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,7.190794713096693e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,9.735757339512928e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,0.0004618217353709,285.6693725585937,294.1499938964844,292.6954345703125,292.2937316894531,293.4779663085937,292.81103515625,286.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850868955254,4.120254804007573e-09,0.0009850828209891,-0.0098466677591204,0.0,0.0,0.0,14.993144989013672,60.0,10.118789672851562,-0.0,-6.616193815034421e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,9.231844887835904e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,9.721575770527124e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,7.180326065281406e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,9.7215837740805e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,0.0004611494368873,285.6744689941406,294.1499938964844,292.6714172363281,292.2901611328125,293.4640197753906,292.79278564453125,286.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836526587605,3.952554283870313e-09,0.0009836487006396,-0.0094072744250297,0.0,0.0,0.0,14.9932279586792,60.0,10.092621803283691,-0.0,-6.596943080694474e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,9.231844887835904e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,9.721575770527124e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,7.180326065281406e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,9.7215837740805e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,0.0004611494368873,285.6744689941406,294.1499938964844,292.6714172363281,292.2901611328125,293.4640197753906,292.79278564453125,286.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836526587605,3.952554283870313e-09,0.0009836487006396,-0.0094072744250297,0.0,0.0,0.0,14.9932279586792,60.0,10.092621803283691,-0.0,-6.596943080694474e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,9.218717605108397e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,9.707752178655936e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,7.170116441557184e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,9.707759454613551e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,0.0004604936984833,285.6795959472656,294.1499938964844,292.64727783203125,292.2833251953125,293.4499206542969,292.77459716796875,286.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822538122534,3.788990454722807e-09,0.0009822500869631,-0.0089787151664495,0.0,0.0,0.0,14.993309020996094,60.0,10.061480522155762,-0.0,-6.578193278983235e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,9.218717605108397e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,9.707752178655936e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,7.170116441557184e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,9.707759454613551e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,0.0004604936984833,285.6795959472656,294.1499938964844,292.64727783203125,292.2833251953125,293.4499206542969,292.77459716796875,286.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822538122534,3.788990454722807e-09,0.0009822500869631,-0.0089787151664495,0.0,0.0,0.0,14.993309020996094,60.0,10.061480522155762,-0.0,-6.578193278983235e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,9.205959941027686e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.694317850517108e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,7.16019349056296e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,9.694325126474725e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,0.0004598564410116,285.6847229003906,294.1499938964844,292.6230163574219,292.2730407714844,293.4356994628906,292.7565002441406,286.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808944305405,3.630034495216705e-09,0.0009808908216655,-0.0085622239857912,0.0,0.0,0.0,14.99338722229004,60.0,10.024970054626465,-0.0,-6.559997700605892e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,9.205959941027686e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.694317850517108e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,7.16019349056296e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,9.694325126474725e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,0.0004598564410116,285.6847229003906,294.1499938964844,292.6230163574219,292.2730407714844,293.4356994628906,292.7565002441406,286.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808944305405,3.630034495216705e-09,0.0009808908216655,-0.0085622239857912,0.0,0.0,0.0,14.99338722229004,60.0,10.024970054626465,-0.0,-6.559997700605892e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,9.19974918360822e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,9.68777749221772e-05,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,7.155362982302904e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,9.687784768175334e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0004595461941789,285.68731689453125,294.1499938964844,292.6108703613281,292.2665100097656,293.4284973144531,292.7475280761719,286.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802327258512,3.552649507909677e-09,0.0009802291169762,-0.0083594601601362,0.0,0.0,0.0,14.993426322937012,60.0,10.004254341125488,-0.0,-6.551148601374734e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,9.193626465275884e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,9.681330266175792e-05,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,7.150600868044421e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,9.681338269729169e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,0.0004592403711285,285.6899108886719,294.1499938964844,292.59869384765625,292.2590637207031,293.4212646484375,292.73858642578125,286.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979580450803,3.4763674161553126e-09,0.0009795769583433,-0.0081595852971076,0.0,0.0,0.0,14.993463516235352,60.0,9.982163429260254,-0.0,-6.542430952549695e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,9.181626228382812e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,9.66869411058724e-05,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,7.141267269616947e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,9.668701386544852e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,0.0004586409486364,285.695068359375,294.1499938964844,292.5743408203125,292.2411804199219,293.4067077636719,292.7207946777344,286.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783015120774,3.326848796447734e-09,0.0009782981360331,-0.0077678142115473,0.0,0.0,0.0,14.993537902832031,60.0,9.93436336517334,-0.0,-6.52536158440853e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,9.181626228382812e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,9.66869411058724e-05,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,7.141267269616947e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,9.668701386544852e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,0.0004586409486364,285.695068359375,294.1499938964844,292.5743408203125,292.2411804199219,293.4067077636719,292.7207946777344,286.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783015120774,3.326848796447734e-09,0.0009782981360331,-0.0077678142115473,0.0,0.0,0.0,14.993537902832031,60.0,9.93436336517334,-0.0,-6.52536158440853e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,9.170072735287248e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.656527254264802e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,7.13228146196343e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,9.656534530222416e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,0.0004580638196785,285.7002868652344,294.1499938964844,292.54998779296875,292.2191772460937,293.3919982910156,292.7032165527344,286.47076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770703036338,3.182891950004318e-09,0.0009770671604201,-0.007390612270683,0.0,0.0,0.0,14.993609428405762,60.0,9.87978172302246,-0.0,-6.50894804721247e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,9.170072735287248e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.656527254264802e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,7.13228146196343e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,9.656534530222416e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,0.0004580638196785,285.7002868652344,294.1499938964844,292.54998779296875,292.2191772460937,293.3919982910156,292.7032165527344,286.47076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770703036338,3.182891950004318e-09,0.0009770671604201,-0.007390612270683,0.0,0.0,0.0,14.993609428405762,60.0,9.87978172302246,-0.0,-6.50894804721247e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,9.15859709493816e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,9.644443343859166e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,7.123356044758111e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,9.64444989222102e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,0.0004574905906338,285.7055053710937,294.1499938964844,292.5240173339844,292.19342041015625,293.37713623046875,292.68572998046875,286.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475353009,3.039912321867177e-09,0.0009758445085026,-0.0070159677416086,0.0,0.0,0.0,14.993680000305176,60.0,9.818787574768066,-0.0,-6.492666670965265e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,9.15859709493816e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,9.644443343859166e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,7.123356044758111e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,9.64444989222102e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,0.0004574905906338,285.7055053710937,294.1499938964844,292.5240173339844,292.19342041015625,293.37713623046875,292.68572998046875,286.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475353009,3.039912321867177e-09,0.0009758445085026,-0.0070159677416086,0.0,0.0,0.0,14.993680000305176,60.0,9.818787574768066,-0.0,-6.492666670965265e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,9.147669334197416e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,9.632934961700812e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,7.114856271073222e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,9.632942237658426e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,0.0004569447191897,285.7103576660156,294.1499938964844,292.4973449707031,292.1669921875,293.3632507324219,292.6696472167969,286.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746830328367,2.9037505733242597e-09,0.0009746801224537,-0.0066591850481927,0.0,0.0,0.0,14.99374771118164,60.0,9.757369041442873,-0.0,-6.477180392039372e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,9.14670163183473e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,9.631916327634826e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,7.114103209460154e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,9.63192287599668e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,0.0004568963777273,285.7107849121094,294.1499938964844,292.49493408203125,292.1645812988281,293.3620300292969,292.668212890625,286.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745798888616,2.89169266309841e-09,0.0009745770366862,-0.0066275899298489,0.0,0.0,0.0,14.99375343322754,60.0,9.75163459777832,-0.0,-6.475809755102091e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,9.140619658865036e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,9.625512029742822e-05,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,7.109373109415174e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,9.625518578104676e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,0.000456592591945,285.7134094238281,294.1499938964844,292.4792785644531,292.1490783691406,293.3543395996094,292.659423828125,286.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973931804765,2.815915944864855e-09,0.0009739290107972,-0.0064290314912796,0.0,0.0,0.0,14.993791580200195,60.0,9.715539932250977,-0.0,-6.467200108772887e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,9.1344969405327e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,9.619064803700894e-05,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,7.10461099515669e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,9.619071352062748e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,0.0004562867397908,285.7160339355469,294.1499938964844,292.4629821777344,292.1329040527344,293.3466186523437,292.65057373046875,286.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732793550938,2.739631854709046e-09,0.0009732766193337,-0.0062291440553963,0.0,0.0,0.0,14.993828773498535,60.0,9.678274154663086,-0.0,-6.45853859282397e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,9.122168557951228e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,9.606081584934144e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,7.095022010616958e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,9.606088133295998e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0004556709027383,285.7213439941406,294.1499938964844,292.4284362792969,292.0986328125,293.3309326171875,292.6328430175781,286.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719657246023,2.5860209529326994e-09,0.0009719631634652,-0.0058266334235668,0.0,0.0,0.0,14.993905067443848,60.0,9.601072311401367,-0.0,-6.441114663857661e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,9.122168557951228e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,9.606081584934144e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,7.095022010616958e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,9.606088133295998e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0004556709027383,285.7213439941406,294.1499938964844,292.4284362792969,292.0986328125,293.3309326171875,292.6328430175781,286.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719657246023,2.5860209529326994e-09,0.0009719631634652,-0.0058266334235668,0.0,0.0,0.0,14.993905067443848,60.0,9.601072311401367,-0.0,-6.441114663857661e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
