time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806140,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,9.10973976715468e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,9.592993592377752e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,7.085355173330754e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67987060546875,0.0,0.0,9.593000140739603e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.000455050059827,285.7266540527344,294.1499938964844,292.3915405273437,292.06207275390625,293.3149108886719,292.6150817871094,286.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706413839012,2.431164825011933e-09,0.0009706389391794,-0.0054208571091294,0.0,0.0,0.0,14.993982315063477,60.0,9.51909065246582,-0.0,-6.423574205882687e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,9.10973976715468e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,9.592993592377752e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,7.085355173330754e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67987060546875,0.0,0.0,9.593000140739603e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.000455050059827,285.7266540527344,294.1499938964844,292.3915405273437,292.06207275390625,293.3149108886719,292.6150817871094,286.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706413839012,2.431164825011933e-09,0.0009706389391794,-0.0054208571091294,0.0,0.0,0.0,14.993982315063477,60.0,9.51909065246582,-0.0,-6.423574205882687e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,9.097344445763156e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,9.579941252013668e-05,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,7.075714529491961e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,9.57994780037552e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0004544309340417,285.73199462890625,294.1499938964844,292.3525695800781,292.0234375,293.29852294921875,292.597412109375,286.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693205938674,2.276730803885129e-09,0.0009693183237686,-0.0050161839462816,0.0,0.0,0.0,14.994058609008787,60.0,9.433110237121582,-0.0,-6.406104091638555e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,9.097344445763156e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,9.579941252013668e-05,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,7.075714529491961e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,9.57994780037552e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0004544309340417,285.73199462890625,294.1499938964844,292.3525695800781,292.0234375,293.29852294921875,292.597412109375,286.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693205938674,2.276730803885129e-09,0.0009693183237686,-0.0050161839462816,0.0,0.0,0.0,14.994058609008787,60.0,9.433110237121582,-0.0,-6.406104091638555e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,9.085087367566302e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,9.567032975610346e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,7.066180842230096e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,9.567039523972198e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,0.0004538186185527,285.7373352050781,294.1499938964844,292.311767578125,291.9829406738281,293.28173828125,292.5799560546875,286.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680144139565,2.1240074143946686e-09,0.0009680123184807,-0.0046159913763403,0.0,0.0,0.0,14.994133949279783,60.0,9.343716621398926,-0.0,-6.388852114014298e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,9.085087367566302e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,9.567032975610346e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,7.066180842230096e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,9.567039523972198e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,0.0004538186185527,285.7373352050781,294.1499938964844,292.311767578125,291.9829406738281,293.28173828125,292.5799560546875,286.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680144139565,2.1240074143946686e-09,0.0009680123184807,-0.0046159913763403,0.0,0.0,0.0,14.994133949279783,60.0,9.343716621398926,-0.0,-6.388852114014298e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,9.07906360225752e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912841796875,0.0,0.0,9.560690523358062e-05,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942138671875,0.0,0.0,7.061496580718085e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,9.560697071719916e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0004535177431534,285.7400207519531,294.1499938964844,292.2907409667969,291.9621276855469,293.27313232421875,292.5713806152344,286.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673726744949,2.048959668599082e-09,0.0009673706372268,-0.0044193374924361,0.0,0.0,0.0,14.994171142578123,60.0,9.297648429870604,-0.0,-6.380382444604038e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,9.07310313777998e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,9.554413554724306e-05,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963806152344,0.0,0.0,7.056860340526327e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,9.55442010308616e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,0.0004532200109679,285.7427062988281,294.1499938964844,292.2693786621094,291.94091796875,293.26446533203125,292.5629577636719,286.52862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667376289144,1.974691299366782e-09,0.0009667356498539,-0.0042247246019542,0.0,0.0,0.0,14.994208335876465,60.0,9.25102710723877,-0.0,-6.372006566834898e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,9.061367745744064e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,9.542056068312375e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,7.047732651699334e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,9.542061889078468e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,0.0004526338016148,285.74810791015625,294.1499938964844,292.22564697265625,291.8975524902344,293.246826171875,292.5464782714844,286.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654869209043,1.8284779246258154e-09,0.0009654851164668,-0.0038415868766605,0.0,0.0,0.0,14.994280815124512,60.0,9.156668663024902,-0.0,-6.3555326335063e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,9.061367745744064e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,9.542056068312375e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,7.047732651699334e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,9.542061889078468e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,0.0004526338016148,285.74810791015625,294.1499938964844,292.22564697265625,291.8975524902344,293.246826171875,292.5464782714844,286.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654869209043,1.8284779246258154e-09,0.0009654851164668,-0.0038415868766605,0.0,0.0,0.0,14.994280815124512,60.0,9.156668663024902,-0.0,-6.3555326335063e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,9.050094377016649e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,9.530184615869076e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,7.038964395178482e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,9.530190436635166e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.0004520707007031,285.7535095214844,294.1499938964844,292.18084716796875,291.8531494140625,293.2287902832031,292.53082275390625,286.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964285689406,1.688020279111413e-09,0.0009642840013839,-0.003473529824987,0.0,0.0,0.0,14.99435043334961,60.0,9.060325622558594,-0.0,-6.339728031434788e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,9.050094377016649e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,9.530184615869076e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,7.038964395178482e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,9.530190436635166e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.0004520707007031,285.7535095214844,294.1499938964844,292.18084716796875,291.8531494140625,293.2287902832031,292.53082275390625,286.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964285689406,1.688020279111413e-09,0.0009642840013839,-0.003473529824987,0.0,0.0,0.0,14.99435043334961,60.0,9.060325622558594,-0.0,-6.339728031434788e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,9.039297583512962e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,9.518815204501152e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,7.030567212495953e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,9.518821025267243e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,0.0004515313776209,285.7589111328125,294.1499938964844,292.1352233886719,291.8078918457031,293.21026611328125,292.5161437988281,286.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631352149881,1.553500439399613e-09,0.0009631336433812,-0.0031210309825837,0.0,0.0,0.0,14.994417190551758,60.0,8.962630271911621,-0.0,-6.324609103103286e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,9.039297583512962e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,9.518815204501152e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,7.030567212495953e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,9.518821025267243e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,0.0004515313776209,285.7589111328125,294.1499938964844,292.1352233886719,291.8078918457031,293.21026611328125,292.5161437988281,286.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631352149881,1.553500439399613e-09,0.0009631336433812,-0.0031210309825837,0.0,0.0,0.0,14.994417190551758,60.0,8.962630271911621,-0.0,-6.324609103103286e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,9.029063949128612e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,9.508038056083024e-05,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,7.022607314866036e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,9.508043876849116e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,0.000451020168839,285.7643737792969,294.1499938964844,292.08905029296875,291.7621154785156,293.1913146972656,292.5026550292969,286.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961749756243,1.425691564804765e-09,0.0009617483010515,-0.0027864086441695,0.0,0.0,0.0,14.994482040405272,60.0,8.86240291595459,-0.0,-6.3102952196914e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,9.029063949128612e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,9.508038056083024e-05,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,7.022607314866036e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,9.508043876849116e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,0.000451020168839,285.7643737792969,294.1499938964844,292.08905029296875,291.7621154785156,293.1913146972656,292.5026550292969,286.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961749756243,1.425691564804765e-09,0.0009617483010515,-0.0027864086441695,0.0,0.0,0.0,14.994482040405272,60.0,8.86240291595459,-0.0,-6.3102952196914e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,9.024159226100892e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,9.502873581368476e-05,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,7.01879253028892e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,9.502879402134567e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,0.0004507751727942,285.76708984375,294.1499938964844,292.0657958984375,291.73907470703125,293.1817626953125,292.4962158203125,286.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615219896659,1.364881430099274e-09,0.0009615206508897,-0.002626767149195,0.0,0.0,0.0,14.994510650634766,60.0,8.813692092895508,-0.0,-6.303441324462257e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,9.019482968142256e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,9.497949213255195e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,7.01515527907759e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,9.497955034021288e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0004505415854509,285.76983642578125,294.1499938964844,292.04254150390625,291.71600341796875,293.1719665527344,292.49053955078125,286.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610238485038,1.3066181470122727e-09,0.0009610225097276,-0.002474091714248,0.0,0.0,0.0,14.994539260864258,60.0,8.764564514160156,-0.0,-6.296909305092413e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,9.01042585610412e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,9.488411160418764e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,7.008110696915537e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,9.488417708780617e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,0.0004500891664065,285.7752990722656,294.1499938964844,291.9959716796875,291.6698303222656,293.1521301269531,292.4798278808594,286.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594293078407,1.1931381438401443e-09,0.0009594281436875,-0.0021773474290966,0.0,0.0,0.0,14.994598388671877,60.0,8.662965774536133,-0.0,-6.284268039280505e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,9.01042585610412e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,9.488411160418764e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,7.008110696915537e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,9.488417708780617e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,0.0004500891664065,285.7752990722656,294.1499938964844,291.9959716796875,291.6698303222656,293.1521301269531,292.4798278808594,286.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594293078407,1.1931381438401443e-09,0.0009594281436875,-0.0021773474290966,0.0,0.0,0.0,14.994598388671877,60.0,8.662965774536133,-0.0,-6.284268039280505e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,9.005898027680814e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,9.48364322539419e-05,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,7.004589133430272e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,9.48364904616028e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0004498629714362,285.7841796875,294.1499938964844,291.9496154785156,291.62384033203125,293.1337585449219,292.4704284667969,286.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008694395073689,1.047066655601725e-09,0.000869438459631,-0.0018833144567906,0.0,0.0,0.0,14.9951171875,60.0,8.174260139465332,-0.0,-6.277952735445069e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,9.005898027680814e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,9.48364322539419e-05,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,7.004589133430272e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,9.48364904616028e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0004498629714362,285.7841796875,294.1499938964844,291.9496154785156,291.62384033203125,293.1337585449219,292.4704284667969,286.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008694395073689,1.047066655601725e-09,0.000869438459631,-0.0018833144567906,0.0,0.0,0.0,14.9951171875,60.0,8.174260139465332,-0.0,-6.277952735445069e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,9.00424420251511e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,9.481902088737117e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,7.003302744124085e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,9.481907909503208e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0004497803747653,285.8033142089844,294.1499938964844,291.9036865234375,291.57830810546875,293.1182861328125,292.4612731933594,286.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000723224482499,8.801856465900925e-10,0.0007232236093841,-0.0015907977940514,0.0,0.0,0.0,14.995927810668944,60.0,7.073123931884766,-0.0,-6.275646313724792e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,9.00424420251511e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,9.481902088737117e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,7.003302744124085e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,9.481907909503208e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0004497803747653,285.8033142089844,294.1499938964844,291.9036865234375,291.57830810546875,293.1182861328125,292.4612731933594,286.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000723224482499,8.801856465900925e-10,0.0007232236093841,-0.0015907977940514,0.0,0.0,0.0,14.995927810668944,60.0,7.073123931884766,-0.0,-6.275646313724792e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561340332031,0.0,0.0,3.764571738429368e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,3.964275310863741e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,2.9280012313392945e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,3.964277493651025e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547302246094,0.0,0.0,0.0001880480558611,285.82159423828125,294.1499938964844,291.85845947265625,291.5334777832031,293.0994873046875,292.4499206542969,286.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006680481019429,7.690535430704412e-10,0.0006680473452433,-0.0013538065832108,0.0,0.0,0.0,14.996277809143066,60.0,6.256868839263916,-0.0,-1.0969708696961789e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561340332031,0.0,0.0,3.764571738429368e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,3.964275310863741e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,2.9280012313392945e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,3.964277493651025e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547302246094,0.0,0.0,0.0001880480558611,285.82159423828125,294.1499938964844,291.85845947265625,291.5334777832031,293.0994873046875,292.4499206542969,286.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006680481019429,7.690535430704412e-10,0.0006680473452433,-0.0013538065832108,0.0,0.0,0.0,14.996277809143066,60.0,6.256868839263916,-0.0,-1.0969708696961789e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,9.01941311894916e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,9.497875726083294e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,7.015101436991245e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,9.497881546849384e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,0.0004505381220951,285.8359375,294.1499938964844,291.8362121582031,291.5113830566406,293.07830810546875,292.4223327636719,286.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.710752783576028e-05,4.4042830493751214e-10,9.71070912783034e-05,-0.0010607860749587,0.0,0.0,0.0,14.999274253845217,60.0,5.7119460105896,-0.0,-6.296807697481199e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,3.0344610422616825e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,3.1954332371242344e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,2.360136932111345e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,3.195435056113638e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0001515775220468,285.854248046875,294.1499938964844,291.814208984375,291.4895935058594,293.06268310546875,292.4205322265625,286.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005557680269703,6.372113392494323e-10,0.000555767386686,-0.0011194717371836,0.0,0.0,0.0,14.996905326843262,60.0,5.669480323791504,-0.0,-7.127331613787646e-09,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,9.005246101878583e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,9.482957102591172e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88848876953125,0.0,0.0,7.004081999184564e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,9.482962195761502e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0004498304333537,285.99822998046875,294.1499938964844,291.7711486816406,291.4468994140625,292.9432678222656,292.3388061523437,286.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000329190515913,4.978743528560865e-10,0.0003291899920441,-0.0009797298116609,0.0,0.0,0.0,14.99808120727539,60.0,6.020214080810547,-0.0,-6.277040398572353e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,9.005246101878583e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,9.482957102591172e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88848876953125,0.0,0.0,7.004081999184564e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,9.482962195761502e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0004498304333537,285.99822998046875,294.1499938964844,291.7711486816406,291.4468994140625,292.9432678222656,292.3388061523437,286.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000329190515913,4.978743528560865e-10,0.0003291899920441,-0.0009797298116609,0.0,0.0,0.0,14.99808120727539,60.0,6.020214080810547,-0.0,-6.277040398572353e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,2.838817090378143e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,2.989410859299824e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,2.207969373557717e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,2.9894126782892272e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0001418047177139,286.017822265625,294.1499938964844,291.72955322265625,291.4056701660156,292.91558837890625,292.3333435058594,286.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003024544566869,3.783001412127618e-10,0.0003024540783371,-0.0006921034073457,0.0,0.0,0.0,14.998296737670898,60.0,4.404513835906982,-0.0,-6.2379021947833735e-09,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,2.838817090378143e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,2.989410859299824e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,2.207969373557717e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,2.9894126782892272e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0001418047177139,286.017822265625,294.1499938964844,291.72955322265625,291.4056701660156,292.91558837890625,292.3333435058594,286.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003024544566869,3.783001412127618e-10,0.0003024540783371,-0.0006921034073457,0.0,0.0,0.0,14.998296737670898,60.0,4.404513835906982,-0.0,-6.2379021947833735e-09,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,1.994759986700956e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,2.100578240060713e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,1.5514804545091465e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,2.100579513353296e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,9.964234050130472e-05,286.0223693847656,294.1499938964844,291.689697265625,291.3661193847656,292.909423828125,292.33551025390625,286.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002418588410364,2.9520019761974936e-10,0.0002418585499981,-0.0005342278745956,0.0,0.0,0.0,14.998641967773438,60.0,3.394371271133423,-0.0,-3.0799598427222463e-09,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,1.994759986700956e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,2.100578240060713e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,1.5514804545091465e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,2.100579513353296e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,9.964234050130472e-05,286.0223693847656,294.1499938964844,291.689697265625,291.3661193847656,292.909423828125,292.33551025390625,286.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002418588410364,2.9520019761974936e-10,0.0002418585499981,-0.0005342278745956,0.0,0.0,0.0,14.998641967773438,60.0,3.394371271133423,-0.0,-3.0799598427222463e-09,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,9.00907107279636e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,9.486985072726384e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,7.007057138253003e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,9.486990165896714e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,0.0004500215000007,286.1836853027344,294.1499938964844,291.6517944335937,291.3285522460937,292.8333435058594,292.2920837402344,286.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,0.0001661030837567,4.902198785794454e-11,-0.0001661031274124,-0.0002949827758129,0.0,0.0,0.0,15.000774383544922,60.0,4.123127937316895,-0.0,-6.282371600718761e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,9.00907107279636e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,9.486985072726384e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,7.007057138253003e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,9.486990165896714e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,0.0004500215000007,286.1836853027344,294.1499938964844,291.6517944335937,291.3285522460937,292.8333435058594,292.2920837402344,286.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,0.0001661030837567,4.902198785794454e-11,-0.0001661031274124,-0.0002949827758129,0.0,0.0,0.0,15.000774383544922,60.0,4.123127937316895,-0.0,-6.282371600718761e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,1.4063298294786364e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,1.4809329513809644e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,1.093812443286879e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,1.480933769926196e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,7.024905062280595e-05,286.2001953125,294.1499938964844,291.6336669921875,291.3105773925781,292.80517578125,292.2872314453125,286.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001393354468746,1.7689209819149454e-10,0.0001393352722516,-0.0003257170901633,0.0,0.0,0.0,14.999213218688965,60.0,3.838271856307984,-0.0,-1.530868987131839e-09,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,1.1552801879588516e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,1.2165655789431185e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,8.985515705717262e-06,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,1.21656630653888e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,5.770861025666818e-05,286.2001342773437,294.1499938964844,291.6161193847656,291.2931823730469,292.8043212890625,292.2881164550781,286.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230910711456,1.5395709707100022e-10,0.0001230909256264,-0.0002816648629959,0.0,0.0,0.0,14.999306678771973,60.0,2.9471256732940674,-0.0,-1.0330902799893238e-09,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,7.873700269556139e-06,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,8.291384801850654e-06,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,6.123990715423133e-06,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,8.291390258818865e-06,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,3.933074185624719e-05,286.20147705078125,294.1499938964844,291.5829162597656,291.26025390625,292.8031921386719,292.2893371582031,286.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.38948690216057e-05,1.0493131363809027e-10,8.38947671581991e-05,-0.0001919714122777,0.0,0.0,0.0,14.999526977539062,60.0,2.002324104309082,-0.0,-4.798675345973891e-10,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
