time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808480,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,7.873700269556139e-06,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,8.291384801850654e-06,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,6.123990715423133e-06,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,8.291390258818865e-06,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,3.933074185624719e-05,286.20147705078125,294.1499938964844,291.5829162597656,291.26025390625,292.8031921386719,292.2893371582031,286.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.38948690216057e-05,1.0493131363809027e-10,8.38947671581991e-05,-0.0001919714122777,0.0,0.0,0.0,14.999526977539062,60.0,2.002324104309082,-0.0,-4.798675345973891e-10,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,5.012074325350113e-06,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,5.277955096971709e-06,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,3.898280738212634e-06,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,5.2779582802031655e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,2.503633550077211e-05,286.20196533203125,294.1499938964844,291.5524597167969,291.23004150390625,292.8027648925781,292.28985595703125,286.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.34037098987028e-05,6.679461844738555e-11,5.3403640777105466e-05,-0.0001222005812451,0.0,0.0,0.0,14.999699592590332,60.0,1.5513079166412354,-0.0,-1.9444580667826727e-10,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,5.012074325350113e-06,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,5.277955096971709e-06,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,3.898280738212634e-06,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,5.2779582802031655e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,2.503633550077211e-05,286.20196533203125,294.1499938964844,291.5524597167969,291.23004150390625,292.8027648925781,292.28985595703125,286.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.34037098987028e-05,6.679461844738555e-11,5.3403640777105466e-05,-0.0001222005812451,0.0,0.0,0.0,14.999699592590332,60.0,1.5513079166412354,-0.0,-1.9444580667826727e-10,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,2.914845254053944e-06,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,3.069472313654842e-06,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,2.267102445330238e-06,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,3.06947390527057e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,1.4560248018824495e-05,286.2021484375,294.1499938964844,291.52496337890625,291.2027893066406,292.8026428222656,292.2900085449219,286.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1058221793500707e-05,3.8845898719941374e-11,3.105818177573383e-05,-7.106838165782392e-05,0.0,0.0,0.0,14.999825477600098,60.0,1.2615227699279783,-0.0,-6.576496985877256e-11,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,2.914845254053944e-06,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,3.069472313654842e-06,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,2.267102445330238e-06,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,3.06947390527057e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,1.4560248018824495e-05,286.2021484375,294.1499938964844,291.52496337890625,291.2027893066406,292.8026428222656,292.2900085449219,286.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1058221793500707e-05,3.8845898719941374e-11,3.105818177573383e-05,-7.106838165782392e-05,0.0,0.0,0.0,14.999825477600098,60.0,1.2615227699279783,-0.0,-6.576496985877256e-11,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,1.5905808368188443e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,1.6749580709074507e-06,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,1.237118794961134e-06,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,1.6749589804021523e-06,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,7.945276593090966e-06,286.2021484375,294.1499938964844,291.500732421875,291.17877197265625,292.8026123046875,292.2900390625,286.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.694805541774258e-05,2.1197654742621808e-11,1.6948033589869738e-05,-3.878098505083472e-05,0.0,0.0,0.0,14.99990463256836,60.0,1.06102454662323,-0.0,-1.958281280189933e-11,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,1.5905808368188443e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,1.6749580709074507e-06,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,1.237118794961134e-06,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,1.6749589804021523e-06,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,7.945276593090966e-06,286.2021484375,294.1499938964844,291.500732421875,291.17877197265625,292.8026123046875,292.2900390625,286.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.694805541774258e-05,2.1197654742621808e-11,1.6948033589869738e-05,-3.878098505083472e-05,0.0,0.0,0.0,14.99990463256836,60.0,1.06102454662323,-0.0,-1.958281280189933e-11,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,1.0084487485073623e-06,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,1.0619449994919703e-06,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,7.843492539905128e-07,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,1.0619455679261591e-06,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,5.037407390773296e-06,286.2021789550781,294.1499938964844,291.4898986816406,291.16802978515625,292.8026123046875,292.2900390625,286.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0748744898592122e-05,1.3443049624861647e-11,1.0748731256171595e-05,-2.4593293346697465e-05,0.0,0.0,0.0,14.999939918518066,60.0,0.9679821729660034,-0.0,-7.871749259369398e-12,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,5.908777893637307e-07,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,6.222227284524706e-07,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,4.595717371103092e-07,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,6.222230695129838e-07,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,2.9515551887016045e-06,286.2020874023437,294.1499938964844,291.47998046875,291.158203125,292.8026123046875,292.2900085449219,286.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.2960139075585175e-06,7.874680074682061e-12,6.2960061768535525e-06,-1.4406668014999012e-05,0.0,0.0,0.0,14.999964714050291,60.0,0.8838680982589722,-0.0,-2.7024578321682698e-12,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,1.2834868812205968e-07,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,1.3515735020064312e-07,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,9.98267921659135e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,1.351574212549167e-07,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,6.411279400708736e-07,286.2020874023437,294.1499938964844,291.4629821777344,291.141357421875,292.8026123046875,292.2900390625,286.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3676414027941064e-06,1.7105540074668912e-12,1.3676396974915406e-06,-3.1294396194425644e-06,0.0,0.0,0.0,14.999992370605469,60.0,0.7573127150535583,-0.0,-1.275106729188222e-13,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,1.2834868812205968e-07,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,1.3515735020064312e-07,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,9.98267921659135e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,1.351574212549167e-07,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,6.411279400708736e-07,286.2020874023437,294.1499938964844,291.4629821777344,291.141357421875,292.8026123046875,292.2900390625,286.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3676414027941064e-06,1.7105540074668912e-12,1.3676396974915406e-06,-3.1294396194425644e-06,0.0,0.0,0.0,14.999992370605469,60.0,0.7573127150535583,-0.0,-1.275106729188222e-13,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-1.7141917052487798e-10,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,-1.80512618741524e-10,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-1.333260585267837e-10,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,-1.8051272976382646e-10,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,-8.56273774108018e-10,286.2020874023437,294.1499938964844,291.45001220703125,291.1284484863281,292.8026123046875,292.2900390625,286.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,1.8204868723614707e-09,-2.2473084286230623e-15,-1.820484540893119e-09,4.1693861696501244e-09,0.0,0.0,0.0,15.0,60.0,0.6733670234680176,-0.0,-2.2744812112429854e-19,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-1.7141917052487798e-10,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,-1.80512618741524e-10,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-1.333260585267837e-10,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,-1.8051272976382646e-10,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,-8.56273774108018e-10,286.2020874023437,294.1499938964844,291.45001220703125,291.1284484863281,292.8026123046875,292.2900390625,286.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,1.8204868723614707e-09,-2.2473084286230623e-15,-1.820484540893119e-09,4.1693861696501244e-09,0.0,0.0,0.0,15.0,60.0,0.6733670234680176,-0.0,-2.2744812112429854e-19,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.4561552444679613e-11,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,2.5864494573868413e-11,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,1.9103434112377468e-11,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,2.5864510186379697e-11,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,1.2268996929520879e-10,286.2020874023437,294.1499938964844,291.4414367675781,291.1199645996094,292.8026123046875,292.2900390625,286.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.66261707126958e-10,3.3104694556658227e-16,2.6626137406005057e-10,-6.069724722834731e-10,0.0,0.0,0.0,15.0,60.0,0.6140403151512146,-0.0,-4.669552091825832e-21,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.4561552444679613e-11,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,2.5864494573868413e-11,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,1.9103434112377468e-11,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,2.5864510186379697e-11,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,1.2268996929520879e-10,286.2020874023437,294.1499938964844,291.4414367675781,291.1199645996094,292.8026123046875,292.2900390625,286.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.66261707126958e-10,3.3104694556658227e-16,2.6626137406005057e-10,-6.069724722834731e-10,0.0,0.0,0.0,15.0,60.0,0.6140403151512146,-0.0,-4.669552091825832e-21,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-4.861140569939471e-12,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,-5.119014587218196e-12,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-3.780888362808765e-12,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,-5.119017622984279e-12,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,-2.428239033458457e-11,286.2020874023437,294.1499938964844,291.4374084472656,291.115966796875,292.8026123046875,292.2900390625,286.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,5.1198142947406205e-11,-6.579477972052526e-17,-5.119807702791413e-11,1.1887192619131068e-10,0.0,0.0,0.0,15.0,60.0,0.5659138560295105,-0.0,-1.829110576354828e-22,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-4.861140569939471e-12,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,-5.119014587218196e-12,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-3.780888362808765e-12,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,-5.119017622984279e-12,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,-2.428239033458457e-11,286.2020874023437,294.1499938964844,291.4374084472656,291.115966796875,292.8026123046875,292.2900390625,286.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,5.1198142947406205e-11,-6.579477972052526e-17,-5.119807702791413e-11,1.1887192619131068e-10,0.0,0.0,0.0,15.0,60.0,0.5659138560295105,-0.0,-1.829110576354828e-22,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,1.279247541230433e-12,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,1.3471091646691249e-12,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,9.949705989664714e-13,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,1.3471099236106454e-12,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,6.390102856579372e-12,286.2020874023437,294.1499938964844,291.4369812011719,291.11553955078125,292.8026123046875,292.2900390625,286.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3798079866178536e-11,-1.6006452741797193e-17,1.379809547868982e-11,-3.1589540011589534e-11,0.0,0.0,0.0,15.0,60.0,0.5439682006835938,-0.0,-1.2666971480239924e-23,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,0.0,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,0.0,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,0.0,286.2020874023437,294.1499938964844,291.4375915527344,291.1161499023437,292.8026123046875,292.2900390625,286.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.988370165010199e-13,-2.318597338249852e-19,7.98837233341454e-13,-1.4972250869660364e-12,0.0,0.0,0.0,15.0,60.0,0.5232535600662231,-0.0,-0.0,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,4.729250235868676e-08,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,4.9801275991967486e-08,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,3.678306725873881e-08,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,4.98013079663906e-08,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,2.362357065521792e-07,286.2020874023437,294.1499938964844,291.4417724609375,291.12030029296875,292.8026428222656,292.2900085449219,286.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-5.038664312451147e-07,6.302173409869498e-13,5.038658059675072e-07,-1.1529895118655986e-06,0.0,0.0,0.0,14.99999713897705,60.0,0.4855645596981048,-0.0,-1.7312037152677866e-14,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,4.729250235868676e-08,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,4.9801275991967486e-08,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,3.678306725873881e-08,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,4.98013079663906e-08,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,2.362357065521792e-07,286.2020874023437,294.1499938964844,291.4417724609375,291.12030029296875,292.8026428222656,292.2900085449219,286.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-5.038664312451147e-07,6.302173409869498e-13,5.038658059675072e-07,-1.1529895118655986e-06,0.0,0.0,0.0,14.99999713897705,60.0,0.4855645596981048,-0.0,-1.7312037152677866e-14,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,4.758634588597488e-07,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,5.011070811633545e-07,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,3.701161119806784e-07,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,5.011073653804488e-07,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,2.377035116296611e-06,286.2019958496094,294.1499938964844,291.4496154785156,291.1280822753906,292.8026428222656,292.2900085449219,286.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.070077804703033e-06,6.341455138780816e-12,5.07007143824012e-06,-1.160172814707039e-05,0.0,0.0,0.0,14.999971389770508,60.0,0.4628931283950805,-0.0,-1.7527835736649844e-12,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,4.758634588597488e-07,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,5.011070811633545e-07,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,3.701161119806784e-07,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,5.011073653804488e-07,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,2.377035116296611e-06,286.2019958496094,294.1499938964844,291.4496154785156,291.1280822753906,292.8026428222656,292.2900085449219,286.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.070077804703033e-06,6.341455138780816e-12,5.07007143824012e-06,-1.160172814707039e-05,0.0,0.0,0.0,14.999971389770508,60.0,0.4628931283950805,-0.0,-1.7527835736649844e-12,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,1.713396500235831e-06,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,1.804288899620588e-06,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,1.3326421139936429e-06,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,1.804289922802127e-06,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,8.558765330235474e-06,286.2019958496094,294.1499938964844,291.4609069824219,291.1392822265625,292.8026123046875,292.2900390625,286.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.82556777872378e-05,2.2833408774847183e-11,1.8255654140375555e-05,-4.177378286840394e-05,0.0,0.0,0.0,14.999897003173828,60.0,0.4863480925559997,-0.0,-2.2723717005290744e-11,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,1.713396500235831e-06,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,1.804288899620588e-06,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,1.3326421139936429e-06,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,1.804289922802127e-06,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,8.558765330235474e-06,286.2019958496094,294.1499938964844,291.4609069824219,291.1392822265625,292.8026123046875,292.2900390625,286.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.82556777872378e-05,2.2833408774847183e-11,1.8255654140375555e-05,-4.177378286840394e-05,0.0,0.0,0.0,14.999897003173828,60.0,0.4863480925559997,-0.0,-2.2723717005290744e-11,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,4.21886170443031e-06,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,4.442664248927031e-06,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,3.281337740190793e-06,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,4.442666522663785e-06,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,2.107407635776326e-05,286.2022399902344,294.1499938964844,291.475341796875,291.1535949707031,292.8024597167969,292.2902526855469,286.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.495087341638282e-05,5.6222502348157726e-11,4.495081884670071e-05,-0.0001028592087095,0.0,0.0,0.0,14.999747276306152,60.0,0.5826360583305359,-0.0,-1.3776985108293616e-10,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,4.21886170443031e-06,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,4.442664248927031e-06,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,3.281337740190793e-06,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,4.442666522663785e-06,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,2.107407635776326e-05,286.2022399902344,294.1499938964844,291.475341796875,291.1535949707031,292.8024597167969,292.2902526855469,286.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.495087341638282e-05,5.6222502348157726e-11,4.495081884670071e-05,-0.0001028592087095,0.0,0.0,0.0,14.999747276306152,60.0,0.5826360583305359,-0.0,-1.3776985108293616e-10,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,6.108411980676465e-06,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,6.4324513004976325e-06,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,4.750988409796264e-06,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247802734375,0.0,0.0,6.432455393223791e-06,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,3.051276689802762e-05,286.2025756835937,294.1499938964844,291.4836730957031,291.1618347167969,292.8021545410156,292.2905578613281,286.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.508360820589587e-05,8.140363383368765e-11,6.508352817036211e-05,-0.0001489280693931,0.0,0.0,0.0,14.9996337890625,60.0,0.6706640720367432,-0.0,-2.8881533276070565e-10,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,8.454684575553983e-06,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,8.903189154807478e-06,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,6.575867246283451e-06,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,8.903193702280987e-06,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,4.223287760396488e-05,286.2032165527344,294.1499938964844,291.49267578125,291.1707763671875,292.8016662597656,292.2910461425781,286.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-9.008253982756288e-05,1.1267117100421942e-10,9.008242341224104e-05,-0.0002061320701614,0.0,0.0,0.0,14.999492645263672,60.0,0.788461446762085,-0.0,-5.532971303345844e-10,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,1.486597193434136e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03192138671875,0.0,0.0,1.5654582966817543e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,1.1562426152522676e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,1.565459206176456e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,7.425856892950833e-05,286.20587158203125,294.1499938964844,291.5126037597656,291.1905212402344,292.7994079589844,292.2928466796875,286.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000158394293976,1.9811217943921367e-10,0.0001583941048011,-0.0003624462988227,0.0,0.0,0.0,14.999107360839844,60.0,1.1337019205093384,-0.0,-1.7106069893912943e-09,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,1.486597193434136e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03192138671875,0.0,0.0,1.5654582966817543e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,1.1562426152522676e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,1.565459206176456e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,7.425856892950833e-05,286.20587158203125,294.1499938964844,291.5126037597656,291.1905212402344,292.7994079589844,292.2928466796875,286.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000158394293976,1.9811217943921367e-10,0.0001583941048011,-0.0003624462988227,0.0,0.0,0.0,14.999107360839844,60.0,1.1337019205093384,-0.0,-1.7106069893912943e-09,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,2.3855884137446992e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,2.5121391445281915e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,1.855458140198607e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,2.5121405997197144e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,0.0001191650153486,286.2106628417969,294.1499938964844,291.53485107421875,291.21258544921875,292.7948913574219,292.2948303222656,286.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002541805151849,3.1791708154926823e-10,0.0002541801950428,-0.0005816292832605,0.0,0.0,0.0,14.998568534851074,60.0,1.6374660730361938,-0.0,-4.4050882941348846e-09,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,2.3855884137446992e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,2.5121391445281915e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,1.855458140198607e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,2.5121405997197144e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,0.0001191650153486,286.2106628417969,294.1499938964844,291.53485107421875,291.21258544921875,292.7948913574219,292.2948303222656,286.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002541805151849,3.1791708154926823e-10,0.0002541801950428,-0.0005816292832605,0.0,0.0,0.0,14.998568534851074,60.0,1.6374660730361938,-0.0,-4.4050882941348846e-09,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,3.6338387872092426e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,3.826606916845776e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,2.826319723681081e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,3.826609099633061e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0001815176656236,286.2173156738281,294.1499938964844,291.5591735839844,291.2366943359375,292.78680419921875,292.2936096191406,286.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003822694416157,4.793482832887719e-10,0.0003822689759545,-0.0008779456838965,0.0,0.0,0.0,14.997845649719238,60.0,2.3645713329315186,-0.0,-1.0221035573465542e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,3.6338387872092426e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,3.826606916845776e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,2.826319723681081e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,3.826609099633061e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0001815176656236,286.2173156738281,294.1499938964844,291.5591735839844,291.2366943359375,292.78680419921875,292.2936096191406,286.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003822694416157,4.793482832887719e-10,0.0003822689759545,-0.0008779456838965,0.0,0.0,0.0,14.997845649719238,60.0,2.3645713329315186,-0.0,-1.0221035573465542e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,9.002622391562909e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,9.480194421485066e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627136230469,0.0,0.0,7.002041820669547e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,9.480200242251158e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,0.000449699407909,286.2208557128906,294.1499938964844,291.58526611328125,291.2625732421875,292.775390625,292.28631591796875,286.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005524001317098,6.89015733357223e-10,0.0005523994332179,-0.0012590339174494,0.0,0.0,0.0,14.996872901916504,60.0,3.363511562347412,-0.0,-6.27338110348319e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,9.002622391562909e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,9.480194421485066e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627136230469,0.0,0.0,7.002041820669547e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,9.480200242251158e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,0.000449699407909,286.2208557128906,294.1499938964844,291.58526611328125,291.2625732421875,292.775390625,292.28631591796875,286.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005524001317098,6.89015733357223e-10,0.0005523994332179,-0.0012590339174494,0.0,0.0,0.0,14.996872901916504,60.0,3.363511562347412,-0.0,-6.27338110348319e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,9.002807200886309e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,9.480388689553364e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,7.002185157034546e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,9.480394510319456e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609130859375,0.0,0.0,0.0004497086338233,286.23956298828125,294.1499938964844,291.5989074707031,291.276123046875,292.74298095703125,292.2641296386719,286.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000689115433488,8.28227653126845e-10,0.0006891146185807,-0.001488308655098,0.0,0.0,0.0,14.996122360229492,60.0,4.0769219398498535,-0.0,-6.273638319953534e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984191894531,0.0,0.0,9.002454316942021e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,9.48001688811928e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,7.001910853432491e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,9.480022708885372e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,0.000449690996902,286.2901306152344,294.1499938964844,291.6128845214844,291.2899780273437,292.7318420410156,292.25274658203125,286.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000863391556777,9.984130189266691e-10,0.0008633905672468,-0.0017614515963941,0.0,0.0,0.0,14.995169639587402,60.0,4.590446472167969,-0.0,-6.273145913837652e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
