time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810820,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,9.009325731312856e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,9.487253555562349e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,7.00725577189587e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,9.487258648732676e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,0.0004500342474784,286.38348388671875,294.1499938964844,291.6417541503906,291.318603515625,292.7084045410156,292.2259521484375,286.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580294765532,1.278230854495632e-09,0.0010580281959846,-0.0023024566471576,0.0,0.0,0.0,14.994064331054688,60.0,5.291025161743164,-0.0,-6.282724740458434e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,9.009325731312856e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,9.487253555562349e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,7.00725577189587e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,9.487258648732676e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,0.0004500342474784,286.38348388671875,294.1499938964844,291.6417541503906,291.318603515625,292.7084045410156,292.2259521484375,286.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580294765532,1.278230854495632e-09,0.0010580281959846,-0.0023024566471576,0.0,0.0,0.0,14.994064331054688,60.0,5.291025161743164,-0.0,-6.282724740458434e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,9.030387445818631e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,9.5094321295619e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,7.023636135272682e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,9.509437222732232e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0004510863218456,286.38671875,294.1499938964844,291.6716003417969,291.3481750488281,292.70428466796875,292.2054748535156,286.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621603530831,1.4423408023489515e-09,0.0009621588978916,-0.0028297686949372,0.0,0.0,0.0,14.99447250366211,60.0,6.25515604019165,-0.0,-6.312132683206073e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,9.030387445818631e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,9.5094321295619e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,7.023636135272682e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,9.509437222732232e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0004510863218456,286.38671875,294.1499938964844,291.6716003417969,291.3481750488281,292.70428466796875,292.2054748535156,286.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621603530831,1.4423408023489515e-09,0.0009621588978916,-0.0028297686949372,0.0,0.0,0.0,14.99447250366211,60.0,6.25515604019165,-0.0,-6.312132683206073e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,9.04995686141774e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,9.530039824312551e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,7.038857438601553e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,9.530044917482884e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,0.000452063861303,286.38995361328125,294.1499938964844,291.7021179199219,291.3784484863281,292.6871337890625,292.18463134765625,286.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642689838074,1.6861654295041715e-09,0.0009642672957852,-0.0034686701837927,0.0,0.0,0.0,14.994351387023926,60.0,6.894265651702881,-0.0,-6.339519131870476e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,9.04995686141774e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,9.530039824312551e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,7.038857438601553e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,9.530044917482884e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,0.000452063861303,286.38995361328125,294.1499938964844,291.7021179199219,291.3784484863281,292.6871337890625,292.18463134765625,286.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642689838074,1.6861654295041715e-09,0.0009642672957852,-0.0034686701837927,0.0,0.0,0.0,14.994351387023926,60.0,6.894265651702881,-0.0,-6.339519131870476e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811828613281,0.0,0.0,9.071551903616636e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,9.552780102239922e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,7.055653259158134e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,9.552785195410252e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,0.000453142565675,286.3931884765625,294.1499938964844,291.7330627441406,291.4091491699219,292.6708984375,292.1596984863281,286.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665694087743,1.955198003500413e-09,0.0009665674879215,-0.0041736462153494,0.0,0.0,0.0,14.994217872619627,60.0,7.157120704650879,-0.0,-6.369809568695929e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811828613281,0.0,0.0,9.071551903616636e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,9.552780102239922e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,7.055653259158134e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,9.552785195410252e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,0.000453142565675,286.3931884765625,294.1499938964844,291.7330627441406,291.4091491699219,292.6708984375,292.1596984863281,286.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665694087743,1.955198003500413e-09,0.0009665674879215,-0.0041736462153494,0.0,0.0,0.0,14.994217872619627,60.0,7.157120704650879,-0.0,-6.369809568695929e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,9.083418262889607e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,9.565276559442282e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,7.064882811391726e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,9.565281652612612e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830749511719,0.0,0.0,0.0004537353233899,286.394775390625,294.1499938964844,291.7486267089844,291.424560546875,292.66326904296875,292.146484375,286.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967833912,2.103032858968845e-09,0.0009678318165242,-0.0045610312372446,0.0,0.0,0.0,14.994144439697266,60.0,7.237058162689209,-0.0,-6.386484585618747e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859436035156,0.0,0.0,9.095310815609992e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,9.577799210092051e-05,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,7.074132008710876e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,9.577804303262384e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,0.0004543293616734,286.3963928222656,294.1499938964844,291.7641906738281,291.4399719238281,292.6557312011719,292.13165283203125,286.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969102140516,2.2511879027575787e-09,0.0009690998704172,-0.0049492521211504,0.0,0.0,0.0,14.994071006774902,60.0,7.313251972198486,-0.0,-6.40321715650316e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19073486328125,0.0,0.0,9.120024333242328e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,9.603823855286464e-05,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,7.093353633536026e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871643066406,0.0,0.0,9.603828948456794e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,0.0004555638879537,286.39959716796875,294.1499938964844,291.795166015625,291.470703125,292.64117431640625,292.1022644042969,286.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717338252812,2.559075396035837e-09,0.0009717312641441,-0.0057560284622013,0.0,0.0,0.0,14.993918418884276,60.0,7.447892189025879,-0.0,-6.4380614617221e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19073486328125,0.0,0.0,9.120024333242328e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,9.603823855286464e-05,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,7.093353633536026e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871643066406,0.0,0.0,9.603828948456794e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,0.0004555638879537,286.39959716796875,294.1499938964844,291.795166015625,291.470703125,292.64117431640625,292.1022644042969,286.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717338252812,2.559075396035837e-09,0.0009717312641441,-0.0057560284622013,0.0,0.0,0.0,14.993918418884276,60.0,7.447892189025879,-0.0,-6.4380614617221e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,9.14600896066986e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,9.631187276681884e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,7.113564061000943e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,9.631191642256454e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,0.0004568618605844,286.4027709960937,294.1499938964844,291.82574462890625,291.50103759765625,292.6277770996094,292.0784912109375,286.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745025890879,2.882798000314324e-09,0.0009744997369125,-0.0066042845137417,0.0,0.0,0.0,14.99375820159912,60.0,7.560844898223877,-0.0,-6.474798652789104e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,9.14600896066986e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,9.631187276681884e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,7.113564061000943e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,9.631191642256454e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,0.0004568618605844,286.4027709960937,294.1499938964844,291.82574462890625,291.50103759765625,292.6277770996094,292.0784912109375,286.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745025890879,2.882798000314324e-09,0.0009744997369125,-0.0066042845137417,0.0,0.0,0.0,14.99375820159912,60.0,7.560844898223877,-0.0,-6.474798652789104e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,9.17173529160209e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,9.658278577262536e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,7.133573672035709e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,9.658282942837104e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,0.0004581469693221,286.40594482421875,294.1499938964844,291.8556823730469,291.5307006835937,292.6150207519531,292.0550231933594,286.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772438788786,3.2033071750703357e-09,0.0009772406192496,-0.0074441065080463,0.0,0.0,0.0,14.99359893798828,60.0,7.666153907775879,-0.0,-6.511275074672086e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,9.17173529160209e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,9.658278577262536e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,7.133573672035709e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,9.658282942837104e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,0.0004581469693221,286.40594482421875,294.1499938964844,291.8556823730469,291.5307006835937,292.6150207519531,292.0550231933594,286.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772438788786,3.2033071750703357e-09,0.0009772406192496,-0.0074441065080463,0.0,0.0,0.0,14.99359893798828,60.0,7.666153907775879,-0.0,-6.511275074672086e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,9.197857434628531e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,9.68578679021448e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,7.153891056077555e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,9.685791155789047e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,0.0004594518395606,286.4090881347656,294.1499938964844,291.8846740722656,291.5594482421875,292.6025085449219,292.03826904296875,286.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800281841307,3.5287497368585723e-09,0.0009800246916711,-0.008296838030219,0.0,0.0,0.0,14.993437767028809,60.0,7.769387245178223,-0.0,-6.548416564555738e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,9.197857434628531e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,9.68578679021448e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,7.153891056077555e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,9.685791155789047e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,0.0004594518395606,286.4090881347656,294.1499938964844,291.8846740722656,291.5594482421875,292.6025085449219,292.03826904296875,286.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800281841307,3.5287497368585723e-09,0.0009800246916711,-0.008296838030219,0.0,0.0,0.0,14.993437767028809,60.0,7.769387245178223,-0.0,-6.548416564555738e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.209726704284547e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,9.698284702608362e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,7.16312206350267e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.203857421875,0.0,0.0,9.698289795778692e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0004600447136908,286.4106750488281,294.1499938964844,291.8987121582031,291.5733947753906,292.5966491699219,292.02960205078125,286.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812926873564,3.6766147903932725e-09,0.0009812889620661,-0.0086842719465494,0.0,0.0,0.0,14.993364334106444,60.0,7.816052436828613,-0.0,-6.565326771124091e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,9.2219932412263e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,9.711202437756584e-05,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,7.172663026722148e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,9.711206803331152e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20916748046875,0.0,0.0,0.0004606574366334,286.4122619628906,294.1499938964844,291.9124450683594,291.5870056152344,292.5908203125,292.0237731933594,286.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825980523601,3.829433214974642e-09,0.0009825942106544,-0.0090846829116344,0.0,0.0,0.0,14.99328899383545,60.0,7.862666130065918,-0.0,-6.582826728163127e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,9.244571265298872e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,9.73497808445245e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,7.190224278019741e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,9.73498317762278e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,0.0004617852973751,286.4154052734375,294.1499938964844,291.938720703125,291.6130676269531,292.5797424316406,292.01544189453125,286.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850047063082,4.11072464956419e-09,0.0009850006317719,-0.009821699000895,0.0,0.0,0.0,14.993149757385254,60.0,7.949938774108887,-0.0,-6.615099579221352e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,9.244571265298872e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,9.73497808445245e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,7.190224278019741e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,9.73498317762278e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,0.0004617852973751,286.4154052734375,294.1499938964844,291.938720703125,291.6130676269531,292.5797424316406,292.01544189453125,286.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850047063082,4.11072464956419e-09,0.0009850006317719,-0.009821699000895,0.0,0.0,0.0,14.993149757385254,60.0,7.949938774108887,-0.0,-6.615099579221352e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,9.265026892535388e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,9.756519284565002e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,7.206133886938915e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,9.75652365013957e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,0.0004628070746548,286.4185485839844,294.1499938964844,291.9632568359375,291.63739013671875,292.56915283203125,292.01025390625,286.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871845832094,4.365565242636649e-09,0.0009871802758425,-0.0104893976822495,0.0,0.0,0.0,14.993022918701172,60.0,8.031362533569336,-0.0,-6.64440520381504e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,9.265026892535388e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,9.756519284565002e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,7.206133886938915e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,9.75652365013957e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,0.0004628070746548,286.4185485839844,294.1499938964844,291.9632568359375,291.63739013671875,292.56915283203125,292.01025390625,286.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871845832094,4.365565242636649e-09,0.0009871802758425,-0.0104893976822495,0.0,0.0,0.0,14.993022918701172,60.0,8.031362533569336,-0.0,-6.64440520381504e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,9.28080698940903e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,9.773136116564274e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,7.218406972242519e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,9.773140482138842e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,0.0004635953227989,286.4216613769531,294.1499938964844,291.9857482910156,291.6596984863281,292.5595092773437,292.0096130371094,286.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888652712106,4.5621515454286055e-09,0.0009888607310131,-0.01100445818156,0.0,0.0,0.0,14.992925643920898,60.0,8.100451469421387,-0.0,-6.667056595688339e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,9.28080698940903e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,9.773136116564274e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,7.218406972242519e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,9.773140482138842e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,0.0004635953227989,286.4216613769531,294.1499938964844,291.9857482910156,291.6596984863281,292.5595092773437,292.0096130371094,286.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888652712106,4.5621515454286055e-09,0.0009888607310131,-0.01100445818156,0.0,0.0,0.0,14.992925643920898,60.0,8.100451469421387,-0.0,-6.667056595688339e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,9.295588824898005e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,9.788702300284058e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,7.22990371286869e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,9.788706665858626e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.0004643337160814,286.4247741699219,294.1499938964844,292.0059509277344,291.6797180175781,292.5500793457031,292.0106811523437,286.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904438629746,4.746313564396587e-09,0.0009904390899464,-0.0114869540557265,0.0,0.0,0.0,14.992834091186523,60.0,8.166167259216309,-0.0,-6.688310350000394e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,9.295588824898005e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,9.788702300284058e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,7.22990371286869e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,9.788706665858626e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.0004643337160814,286.4247741699219,294.1499938964844,292.0059509277344,291.6797180175781,292.5500793457031,292.0106811523437,286.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904438629746,4.746313564396587e-09,0.0009904390899464,-0.0114869540557265,0.0,0.0,0.0,14.992834091186523,60.0,8.166167259216309,-0.0,-6.688310350000394e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,9.302431135438384e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,9.795906953513622e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,7.235225348267704e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,9.795911319088192e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.0004646754823625,286.4263000488281,294.1499938964844,292.0151062011719,291.68878173828125,292.54541015625,292.01171875,286.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911708766594,4.8315502709783695e-09,0.0009911661036312,-0.0117102721706032,0.0,0.0,0.0,14.992792129516602,60.0,8.198413848876953,-0.0,-6.698159182860763e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,9.306213905801997e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,9.799891267903148e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,7.23816774552688e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,9.799895633477718e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,0.0004648644535336,286.4278564453125,294.1499938964844,292.0235900878906,291.6972045898437,292.5411071777344,292.0140075683594,286.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915728587657,4.878679238373706e-09,0.0009915679693222,-0.0118337478488683,0.0,0.0,0.0,14.992768287658691,60.0,8.223108291625977,-0.0,-6.703608335101309e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,9.313935152022168e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,9.808022150537e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,7.244173320941627e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341613769531,0.0,0.0,9.808026516111568e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0004652501665987,286.4309387207031,294.1499938964844,292.0383605957031,291.7118530273437,292.5324401855469,292.0187072753906,286.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923982433974,4.974872069851699e-09,0.0009923932375386,-0.0120857618749141,0.0,0.0,0.0,14.992720603942873,60.0,8.272295951843262,-0.0,-6.714735434343312e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,9.313935152022168e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,9.808022150537e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,7.244173320941627e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341613769531,0.0,0.0,9.808026516111568e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0004652501665987,286.4309387207031,294.1499938964844,292.0383605957031,291.7118530273437,292.5324401855469,292.0187072753906,286.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923982433974,4.974872069851699e-09,0.0009923932375386,-0.0120857618749141,0.0,0.0,0.0,14.992720603942873,60.0,8.272295951843262,-0.0,-6.714735434343312e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,9.318714000983164e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,9.813054202822968e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,7.247890607686713e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387390136719,0.0,0.0,9.813058568397536e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,0.0004654888762161,286.4340209960937,294.1499938964844,292.04998779296875,291.723388671875,292.52410888671875,292.0241394042969,286.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929068619385,5.03440178434289e-09,0.0009929018560796,-0.012241723947227,0.0,0.0,0.0,14.992691040039062,60.0,8.312880516052246,-0.0,-6.721626988337448e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,9.318714000983164e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,9.813054202822968e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,7.247890607686713e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387390136719,0.0,0.0,9.813058568397536e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,0.0004654888762161,286.4340209960937,294.1499938964844,292.04998779296875,291.723388671875,292.52410888671875,292.0241394042969,286.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929068619385,5.03440178434289e-09,0.0009929018560796,-0.012241723947227,0.0,0.0,0.0,14.992691040039062,60.0,8.312880516052246,-0.0,-6.721626988337448e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,9.321017569163814e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,9.815480007091536e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,7.249681948451325e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,9.815484372666106e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0004656039527617,286.43707275390625,294.1499938964844,292.0577697753906,291.7311096191406,292.5160827636719,292.0297241210937,286.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063090835477624e-09,0.000993144698441,-0.012316889129579,0.0,0.0,0.0,14.992676734924316,60.0,8.342795372009277,-0.0,-6.724949486169862e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,9.321017569163814e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,9.815480007091536e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,7.249681948451325e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,9.815484372666106e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0004656039527617,286.43707275390625,294.1499938964844,292.0577697753906,291.7311096191406,292.5160827636719,292.0297241210937,286.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063090835477624e-09,0.000993144698441,-0.012316889129579,0.0,0.0,0.0,14.992676734924316,60.0,8.342795372009277,-0.0,-6.724949486169862e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,9.323196718469262e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,9.817774116527288e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,7.251376518979669e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,9.817778482101858e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.0004657127719838,286.44012451171875,294.1499938964844,292.0613708496094,291.73468017578125,292.5082397460937,292.03466796875,286.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090225574377882e-09,0.0009933767141774,-0.012387977913022,0.0,0.0,0.0,14.992663383483888,60.0,8.364503860473633,-0.0,-6.728092216690129e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,9.323196718469262e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,9.817774116527288e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,7.251376518979669e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,9.817778482101858e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.0004657127719838,286.44012451171875,294.1499938964844,292.0613708496094,291.73468017578125,292.5082397460937,292.03466796875,286.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090225574377882e-09,0.0009933767141774,-0.012387977913022,0.0,0.0,0.0,14.992663383483888,60.0,8.364503860473633,-0.0,-6.728092216690129e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,9.324268467025831e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,9.818902617553248e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,7.252210343722254e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,9.818906983127818e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,0.0004657663230318,286.441650390625,294.1499938964844,292.0617370605469,291.7350158691406,292.5043640136719,292.03662109375,286.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103573563758346e-09,0.0009934908011928,-0.0124229481443762,0.0,0.0,0.0,14.992656707763672,60.0,8.371723175048828,-0.0,-6.72963906822588e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
