time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813160,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,9.32533002924174e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,9.820020932238548e-05,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,7.253036164911464e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,9.820025297813118e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,0.0004658193502109,286.4431457519531,294.1499938964844,292.0611877441406,291.7344970703125,292.50048828125,292.03826904296875,286.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1167994286061e-09,0.0009936038404703,-0.0124575980007648,0.0,0.0,0.0,14.992650985717772,60.0,8.377424240112305,-0.0,-6.731170998364179e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,9.327426232630388e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,9.822227730182932e-05,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,7.254665979417041e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,9.8222320957575e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,0.0004659240657929,286.4461669921875,294.1499938964844,292.0575866699219,291.7309265136719,292.4927978515625,292.04083251953125,286.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142903436450297e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,14.992637634277344,60.0,8.385543823242188,-0.0,-6.734196489333044e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,9.327426232630388e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,9.822227730182932e-05,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,7.254665979417041e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,9.8222320957575e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,0.0004659240657929,286.4461669921875,294.1499938964844,292.0575866699219,291.7309265136719,292.4927978515625,292.04083251953125,286.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142903436450297e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,14.992637634277344,60.0,8.385543823242188,-0.0,-6.734196489333044e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,9.329453314421698e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,9.824363223742694e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,7.256242679432034e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.824367589317262e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,0.000466025318019,286.4491882324219,294.1499938964844,292.0509948730469,291.724365234375,292.48504638671875,292.04156494140625,286.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154793011581e-09,0.0009940430754795,-0.0125921415165066,0.0,0.0,0.0,14.99262523651123,60.0,8.385947227478027,-0.0,-6.73712321486164e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,9.329453314421698e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,9.824363223742694e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,7.256242679432034e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.824367589317262e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,0.000466025318019,286.4491882324219,294.1499938964844,292.0509948730469,291.724365234375,292.48504638671875,292.04156494140625,286.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154793011581e-09,0.0009940430754795,-0.0125921415165066,0.0,0.0,0.0,14.99262523651123,60.0,8.385947227478027,-0.0,-6.73712321486164e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,9.331432374892756e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,9.826447058003396e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,7.257782272063196e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,9.826450695982204e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.0004661241837311,286.45220947265625,294.1499938964844,292.0417785644531,291.7152404785156,292.477294921875,292.0403747558594,286.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.19279996780142e-09,0.000994253787212,-0.0126567082479596,0.0,0.0,0.0,14.992612838745115,60.0,8.38029670715332,-0.0,-6.739980307202131e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,9.331432374892756e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,9.826447058003396e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,7.257782272063196e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,9.826450695982204e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.0004661241837311,286.45220947265625,294.1499938964844,292.0417785644531,291.7152404785156,292.477294921875,292.0403747558594,286.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.19279996780142e-09,0.000994253787212,-0.0126567082479596,0.0,0.0,0.0,14.992612838745115,60.0,8.38029670715332,-0.0,-6.739980307202131e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,9.3333532277029e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,9.82846977422014e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,7.259276026161388e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,9.828474139794709e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.0004662201390601,286.4552001953125,294.1499938964844,292.03033447265625,291.7038879394531,292.46942138671875,292.03729248046875,286.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.2167274944281425e-09,0.0009944584453478,-0.0127193955704569,0.0,0.0,0.0,14.99260139465332,60.0,8.369327545166016,-0.0,-6.742754976585277e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,9.3333532277029e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,9.82846977422014e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,7.259276026161388e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,9.828474139794709e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.0004662201390601,286.4552001953125,294.1499938964844,292.03033447265625,291.7038879394531,292.46942138671875,292.03729248046875,286.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.2167274944281425e-09,0.0009944584453478,-0.0127193955704569,0.0,0.0,0.0,14.99260139465332,60.0,8.369327545166016,-0.0,-6.742754976585277e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,9.33428600546904e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,9.829452028498054e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,7.260001439135522e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,9.82945566647686e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,0.0004662667342927,286.4566955566406,294.1499938964844,292.0238952636719,291.697509765625,292.4654235839844,292.0348205566406,286.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228340427265721e-09,0.000994557631202,-0.0127498190850019,0.0,0.0,0.0,14.992595672607422,60.0,8.361567497253418,-0.0,-6.744102165612277e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,9.335207869298756e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,9.830422641243786e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,7.26071884855628e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,9.830427006818354e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,0.0004663127765525,286.45819091796875,294.1499938964844,292.0170288085937,291.6907043457031,292.4613952636719,292.03192138671875,286.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946611244231,5.239825462410863e-09,0.0009946558857336,-0.01277990732342,0.0,0.0,0.0,14.992589950561523,60.0,8.352975845336914,-0.0,-6.745434433241827e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,9.337018127553164e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,9.832328942138702e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,7.262126746354625e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,9.83233330771327e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,0.0004664032021537,286.461181640625,294.1499938964844,292.0022888183594,291.67608642578125,292.4532470703125,292.0253295898437,286.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370983416531e-09,0.0009948487859219,-0.0128389727324247,0.0,0.0,0.0,14.992578506469728,60.0,8.334057807922363,-0.0,-6.74804994105216e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,9.337018127553164e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,9.832328942138702e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,7.262126746354625e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,9.83233330771327e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,0.0004664032021537,286.461181640625,294.1499938964844,292.0022888183594,291.67608642578125,292.4532470703125,292.0253295898437,286.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370983416531e-09,0.0009948487859219,-0.0128389727324247,0.0,0.0,0.0,14.992578506469728,60.0,8.334057807922363,-0.0,-6.74804994105216e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,9.338742529507726e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,9.834145021159202e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,7.263467705342919e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28302001953125,0.0,0.0,9.83414938673377e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,0.0004664893494918,286.46417236328125,294.1499938964844,291.98651123046875,291.6604309082031,292.4449768066406,292.0169982910156,286.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.283849802140139e-09,0.0009950323728844,-0.012895243242383,0.0,0.0,0.0,14.992568016052246,60.0,8.311564445495605,-0.0,-6.75054181442647e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,9.338742529507726e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,9.834145021159202e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,7.263467705342919e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28302001953125,0.0,0.0,9.83414938673377e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,0.0004664893494918,286.46417236328125,294.1499938964844,291.98651123046875,291.6604309082031,292.4449768066406,292.0169982910156,286.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.283849802140139e-09,0.0009950323728844,-0.012895243242383,0.0,0.0,0.0,14.992568016052246,60.0,8.311564445495605,-0.0,-6.75054181442647e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,9.34040144784376e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,9.835891978582369e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,7.264757732627913e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,9.835895616561174e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,0.0004665722080972,286.4671325683594,294.1499938964844,291.9700622558594,291.64410400390625,292.4365234375,292.0072021484375,286.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304505723557895e-09,0.0009952089749276,-0.012949357740581,0.0,0.0,0.0,14.992557525634766,60.0,8.286641120910645,-0.0,-6.752938475074188e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,9.34040144784376e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,9.835891978582369e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,7.264757732627913e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,9.835895616561174e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,0.0004665722080972,286.4671325683594,294.1499938964844,291.9700622558594,291.64410400390625,292.4365234375,292.0072021484375,286.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304505723557895e-09,0.0009952089749276,-0.012949357740581,0.0,0.0,0.0,14.992557525634766,60.0,8.286641120910645,-0.0,-6.752938475074188e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,9.341977420262992e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,9.837551624514164e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,7.265983731485903e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,9.837555990088732e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,0.0004666509630624,286.4701232910156,294.1499938964844,291.95330810546875,291.6275329589844,292.4278869628906,291.9962463378906,286.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324138463436157e-09,0.0009953768458217,-0.0130007928237319,0.0,0.0,0.0,14.992547988891602,60.0,8.260000228881836,-0.0,-6.755217896170508e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,9.341977420262992e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,9.837551624514164e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,7.265983731485903e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,9.837555990088732e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,0.0004666509630624,286.4701232910156,294.1499938964844,291.95330810546875,291.6275329589844,292.4278869628906,291.9962463378906,286.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324138463436157e-09,0.0009953768458217,-0.0130007928237319,0.0,0.0,0.0,14.992547988891602,60.0,8.260000228881836,-0.0,-6.755217896170508e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,9.342729026684538e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,9.838343248702586e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,7.266567990882322e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,9.838346886681391e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,0.0004666884778998,286.4715881347656,294.1499938964844,291.9449768066406,291.6192321777344,292.42352294921875,291.9903564453125,286.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.3334954230876974e-09,0.0009954567067325,-0.0130253061652183,0.0,0.0,0.0,14.99254322052002,60.0,8.246256828308105,-0.0,-6.756303605470748e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,9.343465353595092e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,9.839118138188496e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,7.267140608746558e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,9.839121776167303e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,0.0004667252651415,286.4730834960937,294.1499938964844,291.93670654296875,291.6110534667969,292.41912841796875,291.9843444824219,286.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342662756646632e-09,0.0009955350542441,-0.0130493231117725,0.0,0.0,0.0,14.992538452148438,60.0,8.232420921325684,-0.0,-6.757367998488918e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,9.344882710138336e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,9.840611164690928e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153686523437,0.0,0.0,7.268243643920869e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30010986328125,0.0,0.0,9.840614802669734e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,0.000466796074761,286.4760437011719,294.1499938964844,291.9205627441406,291.5950622558594,292.4102783203125,291.9721069335937,286.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.360315746827382e-09,0.0009956862777471,-0.0130955697968602,0.0,0.0,0.0,14.99252986907959,60.0,8.204691886901855,-0.0,-6.759417914281586e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,9.344882710138336e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,9.840611164690928e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153686523437,0.0,0.0,7.268243643920869e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30010986328125,0.0,0.0,9.840614802669734e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,0.000466796074761,286.4760437011719,294.1499938964844,291.9205627441406,291.5950622558594,292.4102783203125,291.9721069335937,286.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.360315746827382e-09,0.0009956862777471,-0.0130955697968602,0.0,0.0,0.0,14.99252986907959,60.0,8.204691886901855,-0.0,-6.759417914281586e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,9.346185106551276e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,9.8419826827012e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,7.269256457220763e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,9.841986320680007e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,0.0004668611218221,286.47900390625,294.1499938964844,291.9053649902344,291.5799560546875,292.4013366699219,291.959716796875,286.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376535217038736e-09,0.0009958249283954,-0.0131380623206496,0.0,0.0,0.0,14.99252223968506,60.0,8.17747974395752,-0.0,-6.761300852531349e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,9.346185106551276e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,9.8419826827012e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,7.269256457220763e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,9.841986320680007e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,0.0004668611218221,286.47900390625,294.1499938964844,291.9053649902344,291.5799560546875,292.4013366699219,291.959716796875,286.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376535217038736e-09,0.0009958249283954,-0.0131380623206496,0.0,0.0,0.0,14.99252223968506,60.0,8.17747974395752,-0.0,-6.761300852531349e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,9.347405284643172e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,9.843267616815864e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,7.270205242093652e-05,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,9.843271254794672e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,0.0004669220943469,286.4819641113281,294.1499938964844,291.89141845703125,291.566162109375,292.392333984375,291.94744873046875,286.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731505710595e-09,0.0009959548478946,-0.0131778735667467,0.0,0.0,0.0,14.992514610290527,60.0,8.151045799255371,-0.0,-6.763065840686977e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,9.347405284643172e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,9.843267616815864e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,7.270205242093652e-05,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,9.843271254794672e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,0.0004669220943469,286.4819641113281,294.1499938964844,291.89141845703125,291.566162109375,292.392333984375,291.94744873046875,286.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731505710595e-09,0.0009959548478946,-0.0131778735667467,0.0,0.0,0.0,14.992514610290527,60.0,8.151045799255371,-0.0,-6.763065840686977e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,9.348502499051392e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,9.844423038884996e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,7.271058711921796e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,9.844426676863804e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,0.0004669768968597,286.48492431640625,294.1499938964844,291.879150390625,291.5539855957031,292.38336181640625,291.9354553222656,286.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393910251632e-09,0.0009960717288777,-0.0132136661559343,0.0,0.0,0.0,14.992507934570312,60.0,8.126138687133789,-0.0,-6.764653193158665e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,9.348502499051392e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,9.844423038884996e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,7.271058711921796e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,9.844426676863804e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,0.0004669768968597,286.48492431640625,294.1499938964844,291.879150390625,291.5539855957031,292.38336181640625,291.9354553222656,286.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393910251632e-09,0.0009960717288777,-0.0132136661559343,0.0,0.0,0.0,14.992507934570312,60.0,8.126138687133789,-0.0,-6.764653193158665e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,9.348997264169157e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,9.844943997450172e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,7.271443610079587e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,9.84494763542898e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,0.0004670016060117,286.4864196777344,294.1499938964844,291.873779296875,291.5486755371094,292.3788452148437,291.9297180175781,286.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.4115538716814635e-09,0.0009961242321878,-0.0132298031821846,0.0,0.0,0.0,14.992504119873049,60.0,8.114749908447266,-0.0,-6.765368709693578e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,9.349470201414078e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,9.845441672950984e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,7.271811045939103e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,9.84544531092979e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.0,0.000467025238322,286.4879150390625,294.1499938964844,291.86895751953125,291.5438842773437,292.3743591308594,291.9241638183594,286.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.013245228677988,0.0,0.0,0.0,14.992501258850098,60.0,8.10389232635498,-0.0,-6.766052251805378e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,9.350346226710826e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,9.846364991972224e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,7.272492803167552e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,9.84636862995103e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.0004670690104831,286.4908752441406,294.1499938964844,291.8612365722656,291.5362243652344,292.36541748046875,291.9134826660156,286.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.4283559869361406e-09,0.0009962681215256,-0.0132738212123513,0.0,0.0,0.0,14.992496490478516,60.0,8.083622932434082,-0.0,-6.76732057058871e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,9.350346226710826e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,9.846364991972224e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,7.272492803167552e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,9.84636862995103e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.0004670690104831,286.4908752441406,294.1499938964844,291.8612365722656,291.5362243652344,292.36541748046875,291.9134826660156,286.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.4283559869361406e-09,0.0009962681215256,-0.0132738212123513,0.0,0.0,0.0,14.992496490478516,60.0,8.083622932434082,-0.0,-6.76732057058871e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,9.35106072574854e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292541503906,0.0,0.0,9.84711732598953e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,7.273048686329275e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,9.847120236372577e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274230957031,0.0,0.0,0.0004671046917792,286.49383544921875,294.1499938964844,291.8563537597656,291.5313720703125,292.3565979003906,291.9039611816406,286.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,14.992491722106934,60.0,8.06733512878418,-0.0,-6.768353699726505e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,9.35106072574854e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292541503906,0.0,0.0,9.84711732598953e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,7.273048686329275e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,9.847120236372577e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274230957031,0.0,0.0,0.0004671046917792,286.49383544921875,294.1499938964844,291.8563537597656,291.5313720703125,292.3565979003906,291.9039611816406,286.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,14.992491722106934,60.0,8.06733512878418,-0.0,-6.768353699726505e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,9.351648623123764e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,9.847735782386736e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,7.273505616467446e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,9.847739420365542e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,0.0004671340575441,286.4967956542969,294.1499938964844,291.8547058105469,291.5297546386719,292.3478698730469,291.8959350585937,286.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,14.992487907409668,60.0,8.05532169342041,-0.0,-6.76920421938121e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,9.351648623123764e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,9.847735782386736e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,7.273505616467446e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,9.847739420365542e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,0.0004671340575441,286.4967956542969,294.1499938964844,291.8547058105469,291.5297546386719,292.3478698730469,291.8959350585937,286.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,14.992487907409668,60.0,8.05532169342041,-0.0,-6.76920421938121e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,9.352079359814525e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,9.84818980214186e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3474426269531,0.0,0.0,7.27384103811346e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,9.848192712524906e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,0.0004671555943787,286.499755859375,294.1499938964844,291.856689453125,291.5317077636719,292.33941650390625,291.8899841308594,286.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303301408886,0.0,0.0,0.0,14.99248504638672,60.0,8.048934936523438,-0.0,-6.769826654817734e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,9.352079359814525e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,9.84818980214186e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3474426269531,0.0,0.0,7.27384103811346e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,9.848192712524906e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,0.0004671555943787,286.499755859375,294.1499938964844,291.856689453125,291.5317077636719,292.33941650390625,291.8899841308594,286.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303301408886,0.0,0.0,0.0,14.99248504638672,60.0,8.048934936523438,-0.0,-6.769826654817734e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
