time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815500,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,9.35222560656257e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,9.84834332484752e-05,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,7.273954543052241e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,9.848346962826326e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,0.0004671628994401,286.5012512207031,294.1499938964844,291.8591613769531,291.5341491699219,292.3353271484375,291.88824462890625,286.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350901305675,0.0,0.0,0.0,14.992484092712402,60.0,8.048742294311523,-0.0,-6.770037686010255e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,9.352378401672468e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,9.848504851106554e-05,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,7.274073141161352e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,9.8485077614896e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,0.0004671705246437,286.5027160644531,294.1499938964844,291.8626708984375,291.53765869140625,292.3312072753906,291.8861694335937,286.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,14.992483139038086,60.0,8.047770500183105,-0.0,-6.770258664801079e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,9.352495544590056e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,9.848627814790234e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,7.27416409063153e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,9.84863145276904e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,0.0004671763745136,286.5057067871094,294.1499938964844,291.8730773925781,291.5479736328125,292.32342529296875,291.8855895996094,286.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096818707261e-09,0.000996496877633,-0.0133438762277364,0.0,0.0,0.0,14.992483139038086,60.0,8.054556846618652,-0.0,-6.770427773972187e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,9.352495544590056e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,9.848627814790234e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,7.27416409063153e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,9.84863145276904e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,0.0004671763745136,286.5057067871094,294.1499938964844,291.8730773925781,291.5479736328125,292.32342529296875,291.8855895996094,286.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096818707261e-09,0.000996496877633,-0.0133438762277364,0.0,0.0,0.0,14.992483139038086,60.0,8.054556846618652,-0.0,-6.770427773972187e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,9.352493361802772e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34967041015625,0.0,0.0,9.84862563200295e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,7.274162635440007e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.345947265625,0.0,0.0,9.848628542385995e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,0.0004671762580983,286.5086669921875,294.1499938964844,291.8883056640625,291.56304931640625,292.3160095214844,291.8876342773437,286.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,14.992483139038086,60.0,8.067314147949219,-0.0,-6.770423510715774e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,9.352493361802772e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34967041015625,0.0,0.0,9.84862563200295e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,7.274162635440007e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.345947265625,0.0,0.0,9.848628542385995e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,0.0004671762580983,286.5086669921875,294.1499938964844,291.8883056640625,291.56304931640625,292.3160095214844,291.8876342773437,286.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,14.992483139038086,60.0,8.067314147949219,-0.0,-6.770423510715774e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,9.3523136456497e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,9.84843645710498e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,7.274022937053815e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,9.848439367488028e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,0.0004671672941185,286.5116577148437,294.1499938964844,291.90869140625,291.5832824707031,292.3091125488281,291.89312744140625,286.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.013337904587388,0.0,0.0,0.0,14.992484092712402,60.0,8.08829402923584,-0.0,-6.770162741531749e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,9.3523136456497e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,9.84843645710498e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,7.274022937053815e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,9.848439367488028e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,0.0004671672941185,286.5116577148437,294.1499938964844,291.90869140625,291.5832824707031,292.3091125488281,291.89312744140625,286.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.013337904587388,0.0,0.0,0.0,14.992484092712402,60.0,8.08829402923584,-0.0,-6.770162741531749e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,9.351985499961302e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,9.848090121522546e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,7.273767550941557e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,9.848093759501352e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,0.0004671508795581,286.5146484375,294.1499938964844,291.9346618652344,291.6090393066406,292.3028259277344,291.90240478515625,286.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,14.992486000061035,60.0,8.117847442626953,-0.0,-6.76968667789879e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,9.351985499961302e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,9.848090121522546e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,7.273767550941557e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,9.848093759501352e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,0.0004671508795581,286.5146484375,294.1499938964844,291.9346618652344,291.6090393066406,292.3028259277344,291.90240478515625,286.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,14.992486000061035,60.0,8.117847442626953,-0.0,-6.76968667789879e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,9.351745393360034e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,9.847837645793334e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,7.273580558830872e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,9.84784055617638e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,0.00046713888878,286.5161437988281,294.1499938964844,291.94989013671875,291.6241149902344,292.300048828125,291.9090881347656,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,14.992487907409668,60.0,8.137303352355957,-0.0,-6.769338511958267e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,9.351482731290162e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617858886719,0.0,0.0,9.847561159403996e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710327148437,0.0,0.0,7.273376104421914e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,9.84756406978704e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,0.0004671257629524,286.51763916015625,294.1499938964844,291.96661376953125,291.6407165527344,292.2973937988281,291.9167175292969,286.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,14.992488861083984,60.0,8.158611297607422,-0.0,-6.7689576610519e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36444091796875,0.0,0.0,9.350881009595469e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,9.8469274234958e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,7.272908987943083e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,9.846931061474606e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0004670957277994,286.5206298828125,294.1499938964844,292.00494384765625,291.6787109375,292.2925109863281,291.9340515136719,286.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.0132910991087555,0.0,0.0,0.0,14.99249267578125,60.0,8.205863952636719,-0.0,-6.768086535657859e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36444091796875,0.0,0.0,9.350881009595469e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,9.8469274234958e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,7.272908987943083e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,9.846931061474606e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0004670957277994,286.5206298828125,294.1499938964844,292.00494384765625,291.6787109375,292.2925109863281,291.9340515136719,286.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.0132910991087555,0.0,0.0,0.0,14.99249267578125,60.0,8.205863952636719,-0.0,-6.768086535657859e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,9.350080654257908e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,9.846084140008315e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,7.272286165971309e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,9.846087777987124e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.0,0.0004670557391364,286.52362060546875,294.1499938964844,292.04998779296875,291.723388671875,292.2886047363281,291.9567565917969,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,14.992497444152832,60.0,8.265424728393555,-0.0,-6.766926929913097e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,9.350080654257908e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,9.846084140008315e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,7.272286165971309e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,9.846087777987124e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.0,0.0004670557391364,286.52362060546875,294.1499938964844,292.04998779296875,291.723388671875,292.2886047363281,291.9567565917969,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,14.992497444152832,60.0,8.265424728393555,-0.0,-6.766926929913097e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,9.34906129259616e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,9.845010936260223e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827514648437,0.0,0.0,7.271493086591363e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.370361328125,0.0,0.0,9.845013846643268e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,0.0004670048365369,286.526611328125,294.1499938964844,292.09918212890625,291.7703552246094,292.2856140136719,291.9840087890625,286.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,14.992504119873049,60.0,8.330209732055664,-0.0,-6.765451132650925e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,9.34906129259616e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,9.845010936260223e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827514648437,0.0,0.0,7.271493086591363e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.370361328125,0.0,0.0,9.845013846643268e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,0.0004670048365369,286.526611328125,294.1499938964844,292.09918212890625,291.7703552246094,292.2856140136719,291.9840087890625,286.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,14.992504119873049,60.0,8.330209732055664,-0.0,-6.765451132650925e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,9.34773779590614e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,9.843618317972867e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,7.270464266184717e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744201660156,0.0,0.0,9.843621228355914e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,0.0004669387417379,286.5296325683594,294.1499938964844,292.1495056152344,291.8150329589844,292.2840270996094,292.01690673828125,286.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577493796628e-09,0.0009959895396605,-0.0131884664297103,0.0,0.0,0.0,14.992512702941896,60.0,8.39600658416748,-0.0,-6.763535509435314e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,9.34773779590614e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,9.843618317972867e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,7.270464266184717e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744201660156,0.0,0.0,9.843621228355914e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,0.0004669387417379,286.5296325683594,294.1499938964844,292.1495056152344,291.8150329589844,292.2840270996094,292.01690673828125,286.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577493796628e-09,0.0009959895396605,-0.0131884664297103,0.0,0.0,0.0,14.992512702941896,60.0,8.39600658416748,-0.0,-6.763535509435314e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785095214844,0.0,0.0,9.347020386485384e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798217773437,0.0,0.0,9.842862345976756e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,7.26990620023571e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,9.8428652563598e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0004669028858188,286.5311584472656,294.1499938964844,292.175048828125,291.8365478515625,292.2835998535156,292.03466796875,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868318694583195e-09,0.0009959127055481,-0.0131650371477007,0.0,0.0,0.0,14.99251651763916,60.0,8.428390502929688,-0.0,-6.762496695955633e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,9.346266597276554e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,9.842068539001048e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,7.269319758052006e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,9.842071449384092e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,0.0004668652254622,286.5326538085937,294.1499938964844,292.2008972167969,291.8575134277344,292.2833557128906,292.0528564453125,286.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958378504961,5.3774340535994725e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,14.992521286010742,60.0,8.460421562194824,-0.0,-6.761405302313507e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844909667969,0.0,0.0,9.344660065835342e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,9.84037687885575e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,7.26806974853389e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,9.840379789238796e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,0.0004667849862016,286.5356750488281,294.1499938964844,292.2533264160156,291.8979187011719,292.28350830078125,292.09039306640625,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,14.992530822753906,60.0,8.52315616607666,-0.0,-6.759081117024834e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844909667969,0.0,0.0,9.344660065835342e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,9.84037687885575e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,7.26806974853389e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,9.840379789238796e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,0.0004667849862016,286.5356750488281,294.1499938964844,292.2533264160156,291.8979187011719,292.28350830078125,292.09039306640625,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,14.992530822753906,60.0,8.52315616607666,-0.0,-6.759081117024834e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,9.34301788220182e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,9.83864738373086e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,7.2667928179726e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,9.838650294113904e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,0.0004667029425036,286.5387268066406,294.1499938964844,292.3066711425781,291.93634033203125,292.284423828125,292.1300048828125,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,14.992541313171388,60.0,8.583833694458008,-0.0,-6.756704351573718e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,9.34301788220182e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,9.83864738373086e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,7.2667928179726e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,9.838650294113904e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,0.0004667029425036,286.5387268066406,294.1499938964844,292.3066711425781,291.93634033203125,292.284423828125,292.1300048828125,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,14.992541313171388,60.0,8.583833694458008,-0.0,-6.756704351573718e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,9.341412805952132e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,9.836957178777084e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.402099609375,0.0,0.0,7.265544263646007e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,9.83696008916013e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,0.0004666227905545,286.5417785644531,294.1499938964844,292.3609313964844,291.972900390625,292.286376953125,292.17218017578125,286.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316944218236585e-09,0.0009953154949471,-0.0129819447174668,0.0,0.0,0.0,14.992551803588867,60.0,8.641566276550293,-0.0,-6.754382297913254e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,9.341412805952132e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,9.836957178777084e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.402099609375,0.0,0.0,7.265544263646007e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,9.83696008916013e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,0.0004666227905545,286.5417785644531,294.1499938964844,292.3609313964844,291.972900390625,292.286376953125,292.17218017578125,286.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316944218236585e-09,0.0009953154949471,-0.0129819447174668,0.0,0.0,0.0,14.992551803588867,60.0,8.641566276550293,-0.0,-6.754382297913254e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,9.339935786556453e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,9.835401579039171e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,7.264395389938727e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,9.835404489422216e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,0.0004665489832405,286.5448303222656,294.1499938964844,292.4159851074219,292.0076904296875,292.2893981933594,292.2165222167969,286.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298534944131461e-09,0.0009951582178473,-0.0129337152466177,0.0,0.0,0.0,14.992560386657717,60.0,8.696633338928223,-0.0,-6.752245695906822e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,9.339935786556453e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,9.835401579039171e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,7.264395389938727e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,9.835404489422216e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,0.0004665489832405,286.5448303222656,294.1499938964844,292.4159851074219,292.0076904296875,292.2893981933594,292.2165222167969,286.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298534944131461e-09,0.0009951582178473,-0.0129337152466177,0.0,0.0,0.0,14.992560386657717,60.0,8.696633338928223,-0.0,-6.752245695906822e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,9.33926276047714e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,9.83469290076755e-05,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,7.263872248586267e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,9.834695811150596e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,0.0004665153974201,286.5463562011719,294.1499938964844,292.4437866210937,292.02447509765625,292.29132080078125,292.2392578125,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901545366523806e-09,0.0009950869716703,-0.0129117602482438,0.0,0.0,0.0,14.99256420135498,60.0,8.723055839538574,-0.0,-6.751272962901568e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,9.338638483313844e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,9.834035881794988e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,7.26338621461764e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984680175781,0.0,0.0,9.834038792178036e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,0.0004664841981139,286.5478820800781,294.1499938964844,292.4718017578125,292.0408630371094,292.2933959960937,292.2623291015625,286.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371429160548e-09,0.0009950204985216,-0.0128913698717951,0.0,0.0,0.0,14.992568016052246,60.0,8.749035835266113,-0.0,-6.750369863084418e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,9.337547817267478e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40557861328125,0.0,0.0,9.83288700808771e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,7.262538565555587e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,9.832889918470757e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,0.0004664297448471,286.55096435546875,294.1499938964844,292.5282592773437,292.0724792480469,292.29803466796875,292.30926513671875,286.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557626157999,0.0,0.0,0.0,14.992575645446776,60.0,8.799912452697754,-0.0,-6.748793168753765e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,9.337547817267478e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40557861328125,0.0,0.0,9.83288700808771e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,7.262538565555587e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,9.832889918470757e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,0.0004664297448471,286.55096435546875,294.1499938964844,292.5282592773437,292.0724792480469,292.29803466796875,292.30926513671875,286.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557626157999,0.0,0.0,0.0,14.992575645446776,60.0,8.799912452697754,-0.0,-6.748793168753765e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,9.336898801848292e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,9.832203795667738e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,7.262033614097163e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,9.832206706050783e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,0.0004663972940761,286.5540466308594,294.1499938964844,292.5853576660156,292.1026611328125,292.3037414550781,292.3581237792969,286.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,14.992579460144045,60.0,8.84829330444336,-0.0,-6.747853831257089e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,9.336898801848292e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,9.832203795667738e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,7.262033614097163e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,9.832206706050783e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,0.0004663972940761,286.5540466308594,294.1499938964844,292.5853576660156,292.1026611328125,292.3037414550781,292.3581237792969,286.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,14.992579460144045,60.0,8.84829330444336,-0.0,-6.747853831257089e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,9.33656410779804e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134826660156,0.0,0.0,9.831851639319213e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213562011719,0.0,0.0,7.261773134814575e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,9.831853822106495e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,0.0004663805884774,286.55712890625,294.1499938964844,292.6429748535156,292.1315612792969,292.31011962890625,292.4080505371094,286.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256513002649399e-09,0.0009947989601641,-0.0128236254677176,0.0,0.0,0.0,14.992581367492676,60.0,8.895164489746094,-0.0,-6.747369951654036e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,9.33656410779804e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134826660156,0.0,0.0,9.831851639319213e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213562011719,0.0,0.0,7.261773134814575e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,9.831853822106495e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,0.0004663805884774,286.55712890625,294.1499938964844,292.6429748535156,292.1315612792969,292.31011962890625,292.4080505371094,286.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256513002649399e-09,0.0009947989601641,-0.0128236254677176,0.0,0.0,0.0,14.992581367492676,60.0,8.895164489746094,-0.0,-6.747369951654036e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,9.336734365206212e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,9.83203062787652e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252014160156,0.0,0.0,7.261905557243153e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,9.832033538259566e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,0.0004663891158998,286.56024169921875,294.1499938964844,292.7010803222656,292.15924072265625,292.3172912597656,292.4594421386719,286.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258628643645125e-09,0.0009948167717084,-0.0128291686996817,0.0,0.0,0.0,14.99258041381836,60.0,8.94033145904541,-0.0,-6.747615088897875e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
