time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817840,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,9.336734365206212e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,9.83203062787652e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252014160156,0.0,0.0,7.261905557243153e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,9.832033538259566e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,0.0004663891158998,286.56024169921875,294.1499938964844,292.7010803222656,292.15924072265625,292.3172912597656,292.4594421386719,286.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258628643645125e-09,0.0009948167717084,-0.0128291686996817,0.0,0.0,0.0,14.99258041381836,60.0,8.94033145904541,-0.0,-6.747615088897875e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,9.3371381808538e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,9.832455543801188e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,7.262219151016325e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,9.832458454184234e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0004664092557504,286.5617980957031,294.1499938964844,292.73028564453125,292.17266845703125,292.32147216796875,292.4859313964844,286.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.2636517366977395e-09,0.0009948601946234,-0.0128423273563385,0.0,0.0,0.0,14.99257755279541,60.0,8.961881637573242,-0.0,-6.748198444483934e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42022705078125,0.0,0.0,9.337546362075956e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213562011719,0.0,0.0,9.832886280491948e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290466308594,0.0,0.0,7.262537110364065e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,9.832888463279232e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,0.0004664296866394,286.5633544921875,294.1499938964844,292.75958251953125,292.18585205078125,292.3256530761719,292.5124206542969,286.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949043160304,-0.0128556666895747,0.0,0.0,0.0,14.992575645446776,60.0,8.983428955078125,-0.0,-6.748788905497349e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,9.338691597804429e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,9.834091179072856e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,7.26342768757604e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42236328125,0.0,0.0,9.834094089455904e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,0.0004664868465624,286.56646728515625,294.1499938964844,292.81842041015625,292.21148681640625,292.33447265625,292.5660705566406,286.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950251551344,-0.0128930117934942,0.0,0.0,0.0,14.992568016052246,60.0,9.02568531036377,-0.0,-6.7504430489862e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,9.338691597804429e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,9.834091179072856e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,7.26342768757604e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42236328125,0.0,0.0,9.834094089455904e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,0.0004664868465624,286.56646728515625,294.1499938964844,292.81842041015625,292.21148681640625,292.33447265625,292.5660705566406,286.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950251551344,-0.0128930117934942,0.0,0.0,0.0,14.992568016052246,60.0,9.02568531036377,-0.0,-6.7504430489862e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,9.34075069380924e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292297363281,0.0,0.0,9.836259414441884e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,7.265029125846922e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,9.836262324824928e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278869628906,0.0,0.0,0.0004665897286031,286.5696105957031,294.1499938964844,292.87750244140625,292.2362976074219,292.34454345703125,292.6214904785156,287.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308648631796585e-09,0.0009952444816008,-0.0129602123051881,0.0,0.0,0.0,14.992555618286133,60.0,9.066314697265623,-0.0,-6.753419512506298e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,9.34075069380924e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292297363281,0.0,0.0,9.836259414441884e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,7.265029125846922e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,9.836262324824928e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278869628906,0.0,0.0,0.0004665897286031,286.5696105957031,294.1499938964844,292.87750244140625,292.2362976074219,292.34454345703125,292.6214904785156,287.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308648631796585e-09,0.0009952444816008,-0.0129602123051881,0.0,0.0,0.0,14.992555618286133,60.0,9.066314697265623,-0.0,-6.753419512506298e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,9.343088458990678e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331970214844,0.0,0.0,9.838722326094285e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,7.266847387654707e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,9.838724508881568e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,0.0004667065222747,286.57275390625,294.1499938964844,292.93682861328125,292.2603759765625,292.3551330566406,292.6773681640625,287.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.3377751108030225e-09,0.0009954934939742,-0.0130365183576941,0.0,0.0,0.0,14.992541313171388,60.0,9.106350898742676,-0.0,-6.756800274843044e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,9.343088458990678e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331970214844,0.0,0.0,9.838722326094285e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,7.266847387654707e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,9.838724508881568e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,0.0004667065222747,286.57275390625,294.1499938964844,292.93682861328125,292.2603759765625,292.3551330566406,292.6773681640625,287.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.3377751108030225e-09,0.0009954934939742,-0.0130365183576941,0.0,0.0,0.0,14.992541313171388,60.0,9.106350898742676,-0.0,-6.756800274843044e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,9.346428123535588e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,9.84223879640922e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,7.26944490452297e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,9.842240979196504e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.435791015625,0.0,0.0,0.0004668733163271,286.575927734375,294.1499938964844,292.9962463378906,292.28387451171875,292.3670959472656,292.7348937988281,287.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379373835268097e-09,0.0009958492591977,-0.0131454989314079,0.0,0.0,0.0,14.992520332336426,60.0,9.145377159118652,-0.0,-6.761630544360743e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,9.346428123535588e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,9.84223879640922e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,7.26944490452297e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,9.842240979196504e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.435791015625,0.0,0.0,0.0004668733163271,286.575927734375,294.1499938964844,292.9962463378906,292.28387451171875,292.3670959472656,292.7348937988281,287.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379373835268097e-09,0.0009958492591977,-0.0131454989314079,0.0,0.0,0.0,14.992520332336426,60.0,9.145377159118652,-0.0,-6.761630544360743e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,9.348124149255456e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,9.84402431640774e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,7.270764035638422e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,9.844027226790786e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.0004669580666813,286.5775146484375,294.1499938964844,293.0260009765625,292.2954406738281,292.3731689453125,292.7637023925781,287.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.000996030983515,-0.013200856745243,0.0,0.0,0.0,14.992509841918944,60.0,9.164837837219238,-0.0,-6.764084758970057e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44000244140625,0.0,0.0,9.350067557534204e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,9.84607104328461e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44830322265625,0.0,0.0,7.272275252034888e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,9.846073226071894e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,0.0004670551279559,286.5791015625,294.1499938964844,293.0557556152344,292.3069152832031,292.3795471191406,292.7928161621094,287.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247113467909e-09,0.0009962377371266,-0.0132642723619937,0.0,0.0,0.0,14.992497444152832,60.0,9.18411350250244,-0.0,-6.766897087118195e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,9.354269423056394e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,9.850496280705556e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,7.275543612195179e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,9.85049846349284e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,0.0004672650247812,286.5823059082031,294.1499938964844,293.115234375,292.32958984375,292.3927307128906,292.8515014648437,287.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060138758816e-09,0.0009966846555471,-0.0134014151990413,0.0,0.0,0.0,14.992471694946287,60.0,9.22254753112793,-0.0,-6.772980043479039e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,9.354269423056394e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,9.850496280705556e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,7.275543612195179e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,9.85049846349284e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,0.0004672650247812,286.5823059082031,294.1499938964844,293.115234375,292.32958984375,292.3927307128906,292.8515014648437,287.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060138758816e-09,0.0009966846555471,-0.0134014151990413,0.0,0.0,0.0,14.992471694946287,60.0,9.22254753112793,-0.0,-6.772980043479039e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,9.359273826703428e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,9.855765529209748e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,7.279436249518767e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,9.855768439592794e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,0.000467514997581,286.58551025390625,294.1499938964844,293.1746826171875,292.3520812988281,292.4071350097656,292.9112548828125,287.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539402270215987e-09,0.0009972177213057,-0.0135647365823388,0.0,0.0,0.0,14.992441177368164,60.0,9.260980606079102,-0.0,-6.780228289926526e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,9.359273826703428e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,9.855765529209748e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,7.279436249518767e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,9.855768439592794e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,0.000467514997581,286.58551025390625,294.1499938964844,293.1746826171875,292.3520812988281,292.4071350097656,292.9112548828125,287.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539402270215987e-09,0.0009972177213057,-0.0135647365823388,0.0,0.0,0.0,14.992441177368164,60.0,9.260980606079102,-0.0,-6.780228289926526e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518737792969,0.0,0.0,9.364444122184068e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529113769531,0.0,0.0,9.86121012829244e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,7.283457671292126e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,9.861213038675488e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0004677732649724,286.5887451171875,294.1499938964844,293.23394775390625,292.37451171875,292.4218444824219,292.9712219238281,287.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603814301480271e-09,0.000997768365778,-0.0137334801256656,0.0,0.0,0.0,14.992408752441406,60.0,9.2994384765625,-0.0,-6.787720963075118e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518737792969,0.0,0.0,9.364444122184068e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529113769531,0.0,0.0,9.86121012829244e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,7.283457671292126e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,9.861213038675488e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0004677732649724,286.5887451171875,294.1499938964844,293.23394775390625,292.37451171875,292.4218444824219,292.9712219238281,287.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603814301480271e-09,0.000997768365778,-0.0137334801256656,0.0,0.0,0.0,14.992408752441406,60.0,9.2994384765625,-0.0,-6.787720963075118e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4558410644531,0.0,0.0,9.370516636408864e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.0,0.0,9.867604967439549e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637756347656,0.0,0.0,7.288180495379493e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,9.867607150226831e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,0.0004680766141973,286.5920104980469,294.1499938964844,293.29302978515625,292.39697265625,292.4382629394531,293.0321350097656,287.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679464010199808e-09,0.0009984154021367,-0.0139316618442535,0.0,0.0,0.0,14.992371559143066,60.0,9.338748931884766,-0.0,-6.796526008656657e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4558410644531,0.0,0.0,9.370516636408864e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.0,0.0,9.867604967439549e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637756347656,0.0,0.0,7.288180495379493e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,9.867607150226831e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,0.0004680766141973,286.5920104980469,294.1499938964844,293.29302978515625,292.39697265625,292.4382629394531,293.0321350097656,287.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679464010199808e-09,0.0009984154021367,-0.0139316618442535,0.0,0.0,0.0,14.992371559143066,60.0,9.338748931884766,-0.0,-6.796526008656657e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,9.373414650326596e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,9.870656504062936e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656982421875,0.0,0.0,7.290434587048367e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,9.87065868685022e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576110839844,0.0,0.0,0.0004682213475462,286.5936279296875,294.1499938964844,293.3224792480469,292.4082946777344,292.4463195800781,293.06256103515625,287.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715567574782199e-09,0.0009987251833081,-0.014026241376996,0.0,0.0,0.0,14.992353439331056,60.0,9.358250617980955,-0.0,-6.800730290024148e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,9.376532398164272e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608154296875,0.0,0.0,9.873939416138457e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676513671875,0.0,0.0,7.292858936125413e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,9.8739423265215e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595947265625,0.0,0.0,0.0004683771112468,286.59527587890625,294.1499938964844,293.3518371582031,292.419677734375,292.4547424316406,293.0931396484375,287.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279930248856,0.0,0.0,0.0,14.992334365844728,60.0,9.378003120422363,-0.0,-6.80525502616547e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638061523437,0.0,0.0,9.382944699609652e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,9.88069223240018e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,7.297846605069935e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,9.880695142783225e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.0004686974280048,286.5985412597656,294.1499938964844,293.4102783203125,292.4427185058594,292.4720458984375,293.1544494628906,287.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,14.992295265197754,60.0,9.418041229248049,-0.0,-6.814565978174869e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638061523437,0.0,0.0,9.382944699609652e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,9.88069223240018e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,7.297846605069935e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,9.880695142783225e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.0004686974280048,286.5985412597656,294.1499938964844,293.4102783203125,292.4427185058594,292.4720458984375,293.1544494628906,287.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,14.992295265197754,60.0,9.418041229248049,-0.0,-6.814565978174869e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677734375,0.0,0.0,9.389621845912188e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,9.887723717838526e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47540283203125,0.0,0.0,7.30304018361494e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,9.88772590062581e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,0.0004690309579018,286.60186767578125,294.1499938964844,293.46832275390625,292.4662475585937,292.49053955078125,293.2158203125,287.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,14.992253303527832,60.0,9.45958423614502,-0.0,-6.824267728688937e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677734375,0.0,0.0,9.389621845912188e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,9.887723717838526e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47540283203125,0.0,0.0,7.30304018361494e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,9.88772590062581e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,0.0004690309579018,286.60186767578125,294.1499938964844,293.46832275390625,292.4662475585937,292.49053955078125,293.2158203125,287.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,14.992253303527832,60.0,9.45958423614502,-0.0,-6.824267728688937e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,9.396341192768888e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727478027344,0.0,0.0,9.89479958661832e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47930908203125,0.0,0.0,7.308266503969207e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,9.894801769405603e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0004693666123785,286.6051940917969,294.1499938964844,293.5259094238281,292.4904479980469,292.5096740722656,293.2770690917969,287.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194208238303e-09,0.0010011664126068,-0.0147744873538613,0.0,0.0,0.0,14.992212295532228,60.0,9.502167701721191,-0.0,-6.83403769130564e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,9.396341192768888e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727478027344,0.0,0.0,9.89479958661832e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47930908203125,0.0,0.0,7.308266503969207e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,9.894801769405603e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0004693666123785,286.6051940917969,294.1499938964844,293.5259094238281,292.4904479980469,292.5096740722656,293.2770690917969,287.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194208238303e-09,0.0010011664126068,-0.0147744873538613,0.0,0.0,0.0,14.992212295532228,60.0,9.502167701721191,-0.0,-6.83403769130564e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.403096919413656e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,9.901914017973468e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,7.313520472962409e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742431640625,0.0,0.0,9.901916200760752e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755554199219,0.0,0.0,0.0004697040712926,286.6085510253906,294.1499938964844,293.5829162597656,292.5154113769531,292.5294189453125,293.33795166015625,287.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949621409177,0.0,0.0,0.0,14.992170333862305,60.0,9.545975685119627,-0.0,-6.84386805005488e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.403096919413656e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,9.901914017973468e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,7.313520472962409e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742431640625,0.0,0.0,9.901916200760752e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755554199219,0.0,0.0,0.0004697040712926,286.6085510253906,294.1499938964844,293.5829162597656,292.5154113769531,292.5294189453125,293.33795166015625,287.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949621409177,0.0,0.0,0.0,14.992170333862305,60.0,9.545975685119627,-0.0,-6.84386805005488e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.477783203125,0.0,0.0,9.40644313232042e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,9.905437036650255e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,7.316123083001003e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,9.90543921943754e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,0.0004698712145909,286.6102294921875,294.1499938964844,293.6112060546875,292.5282287597656,292.5394897460937,293.3682556152344,287.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041531935334,0.0,0.0,0.0,14.992149353027344,60.0,9.568307876586914,-0.0,-6.848738820508515e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47979736328125,0.0,0.0,9.409750782651828e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4807434082031,0.0,0.0,9.908920765155926e-05,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,7.318695861613378e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,9.90892294794321e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,0.0004700364370364,286.6119079589844,294.1499938964844,293.6393127441406,292.54132080078125,292.5496520996094,293.39849853515625,287.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,14.9921293258667,60.0,9.590940475463867,-0.0,-6.85355630025697e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,9.416233660886064e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,9.915747068589552e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,7.323738100240007e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,9.915749251376836e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,0.0004703602753579,286.61529541015625,294.1499938964844,293.6950378417969,292.5683288574219,292.5702514648437,293.4587707519531,287.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,14.99208927154541,60.0,9.636980056762695,-0.0,-6.863002255386165e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,9.416233660886064e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,9.915747068589552e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,7.323738100240007e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,9.915749251376836e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,0.0004703602753579,286.61529541015625,294.1499938964844,293.6950378417969,292.5683288574219,292.5702514648437,293.4587707519531,287.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,14.99208927154541,60.0,9.636980056762695,-0.0,-6.863002255386165e-08,0.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48779296875,0.0,0.050000000745058,9.422133007319644e-05,298.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.050000000745058,9.921959281200544e-05,298.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.050000000745058,7.328326319111511e-05,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.486328125,0.0,0.050000000745058,9.921961463987829e-05,298.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.48760986328125,0.0,0.050000000745058,0.0004706549516413,286.6186828613281,285.4460144042969,293.75,292.5965881347656,292.591552734375,293.5184936523437,287.09521484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507406508748e-09,0.0010039139306172,-0.0156161906197667,0.0,0.0,0.0,14.992053031921388,60.0,9.684678077697754,-0.0,-6.87160337520254e-08,1.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48779296875,0.0,0.050000000745058,9.422133007319644e-05,298.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.050000000745058,9.921959281200544e-05,298.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.050000000745058,7.328326319111511e-05,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.486328125,0.0,0.050000000745058,9.921961463987829e-05,298.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.48760986328125,0.0,0.050000000745058,0.0004706549516413,286.6186828613281,285.4460144042969,293.75,292.5965881347656,292.591552734375,293.5184936523437,287.09521484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507406508748e-09,0.0010039139306172,-0.0156161906197667,0.0,0.0,0.0,14.992053031921388,60.0,9.684678077697754,-0.0,-6.87160337520254e-08,1.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.6482241749763489,0.050000000745058,0.0408485978841781,298.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132080078125,0.6482241749763489,0.050000000745058,0.0430155396461486,298.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145202636719,0.6482241749763489,0.050000000745058,0.0317711308598518,298.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9126892089844,0.6482241749763489,0.050000000745058,0.0430155396461486,298.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129638671875,0.6482241749763489,0.050000000745058,0.2040471881628036,286.9942932128906,285.4121398925781,293.7773132324219,292.6110534667969,296.76251220703125,297.6335754394531,287.3069763183594,1.0,0.1064242720603942,0.091839924454689,0.091839924454689,1.0,1.0,-0.4356186687946319,0.0008520301780663,0.4347666203975677,-0.1261729449033737,0.0,0.0,0.0,24.263965606689453,60.0,1256.0255126953125,0.0,11.608772277832031,1.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
